time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.610527195036413e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001012034845189,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.474855374312028e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001012034845189,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004800654423888,286.4273376464844,294.1499938964844,292.04998779296875,291.723388671875,293.24951171875,292.04998779296875,288.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239933617413,8.669461593058259e-09,0.0010239847470074,-0.0217630993574857,0.0,0.0,0.0,-0.0091106491163373,60.0,6.588437080383301,-0.0,-7.14911365662374e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.610527195036413e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001012034845189,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.474855374312028e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001012034845189,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004800654423888,286.4273376464844,294.1499938964844,292.04998779296875,291.723388671875,293.24951171875,292.04998779296875,288.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239933617413,8.669461593058259e-09,0.0010239847470074,-0.0217630993574857,0.0,0.0,0.0,-0.0091106491163373,60.0,6.588437080383301,-0.0,-7.14911365662374e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.559036698192358e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0001006612583296,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.43480704841204e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001006612583296,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004774933913722,286.4330749511719,294.1499938964844,292.04998779296875,291.723388671875,293.2284545898437,292.04998779296875,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185076389461,8.027931208687278e-09,0.0010184996062889,-0.0200830791145563,0.0,0.0,0.0,-0.0087926182895898,60.0,6.546737194061279,-0.0,-7.072712548961135e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.559036698192358e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0001006612583296,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.43480704841204e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001006612583296,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004774933913722,286.4330749511719,294.1499938964844,292.04998779296875,291.723388671875,293.2284545898437,292.04998779296875,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185076389461,8.027931208687278e-09,0.0010184996062889,-0.0200830791145563,0.0,0.0,0.0,-0.0087926182895898,60.0,6.546737194061279,-0.0,-7.072712548961135e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.50960529735312e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.00010014072177,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.396360160782933e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0001001407290459,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004750241932924,286.43878173828125,294.1499938964844,292.04998779296875,291.723388671875,293.2079467773437,292.04998779296875,288.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132415918633,7.4120638515751125e-09,0.0010132341412827,-0.0184701047837734,0.0,0.0,0.0,-0.0084873102605342,60.0,6.506492137908936,-0.0,-6.999753310310552e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.50960529735312e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.00010014072177,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.396360160782933e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0001001407290459,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004750241932924,286.43878173828125,294.1499938964844,292.04998779296875,291.723388671875,293.2079467773437,292.04998779296875,288.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132415918633,7.4120638515751125e-09,0.0010132341412827,-0.0184701047837734,0.0,0.0,0.0,-0.0084873102605342,60.0,6.506492137908936,-0.0,-6.999753310310552e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.48458764469251e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.98772811726667e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,7.376902067335322e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.98772811726667e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004737745330203,286.441650390625,294.1499938964844,292.04998779296875,291.723388671875,293.1977233886719,292.04998779296875,288.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105767287313,7.100373622392908e-09,0.0010105696273967,-0.0176537241786718,0.0,0.0,0.0,-0.0083327954635024,60.0,6.486335277557373,-0.0,-6.962972065593932e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.461291483603418e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.963195770978928e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.358783477684483e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.963196498574688e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004726108454633,286.4444885253906,294.1499938964844,292.04998779296875,291.723388671875,293.1874694824219,292.04998779296875,288.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810125352529894e-09,0.0010080859065055,-0.0168934762477874,0.0,0.0,0.0,-0.0081888986751437,60.0,6.466219902038574,-0.0,-6.928809170858585e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.420034621143714e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.919750300468876e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.32669432181865e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.919751028064638e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0004705499741248,286.4501647949219,294.1499938964844,292.04998779296875,291.723388671875,293.1676940917969,292.04998779296875,288.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036961175501,6.296108523429211e-09,0.0010036898311227,-0.0155470371246337,0.0,0.0,0.0,-0.0079340739175677,60.0,6.429468154907227,-0.0,-6.868513224844719e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.420034621143714e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.919750300468876e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.32669432181865e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.919751028064638e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0004705499741248,286.4501647949219,294.1499938964844,292.04998779296875,291.723388671875,293.1676940917969,292.04998779296875,288.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036961175501,6.296108523429211e-09,0.0010036898311227,-0.0155470371246337,0.0,0.0,0.0,-0.0079340739175677,60.0,6.429468154907227,-0.0,-6.868513224844719e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.381863492308185e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.87955427262932e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.297005504369736e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.87955427262932e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004686432366725,286.455810546875,294.1499938964844,292.04998779296875,291.723388671875,293.14849853515625,292.04998779296875,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996299631893,5.820533832689989e-09,0.0009996241424232,-0.0143012190237641,0.0,0.0,0.0,-0.0076983156614005,60.0,6.39532470703125,-0.0,-6.812960862134787e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.381863492308185e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.87955427262932e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.297005504369736e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.87955427262932e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004686432366725,286.455810546875,294.1499938964844,292.04998779296875,291.723388671875,293.14849853515625,292.04998779296875,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996299631893,5.820533832689989e-09,0.0009996241424232,-0.0143012190237641,0.0,0.0,0.0,-0.0076983156614005,60.0,6.39532470703125,-0.0,-6.812960862134787e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.3465881946031e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.84240832622163e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.269569323398173e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.84240832622163e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004668812034651,286.4614562988281,294.1499938964844,292.04998779296875,291.723388671875,293.12969970703125,292.04998779296875,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958719601854,5.38105382474896e-09,0.0009958666050806,-0.0131498966366052,0.0,0.0,0.0,-0.0074804490432143,60.0,6.363027095794678,-0.0,-6.76182523307034e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.3465881946031e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.84240832622163e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.269569323398173e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.84240832622163e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004668812034651,286.4614562988281,294.1499938964844,292.04998779296875,291.723388671875,293.12969970703125,292.04998779296875,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958719601854,5.38105382474896e-09,0.0009958666050806,-0.0131498966366052,0.0,0.0,0.0,-0.0074804490432143,60.0,6.363027095794678,-0.0,-6.76182523307034e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.315092756878585e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.809240873437376e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.24507262930274e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.809241601033136e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004653079085983,286.4670715332031,294.1499938964844,292.04998779296875,291.723388671875,293.1112976074219,292.04998779296875,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925157064571,4.9886517139441375e-09,0.0009925107005983,-0.0121218636631965,0.0,0.0,0.0,-0.0072859162464737,60.0,6.332719802856445,-0.0,-6.716330602785092e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.315092756878585e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.809240873437376e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.24507262930274e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.809241601033136e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004653079085983,286.4670715332031,294.1499938964844,292.04998779296875,291.723388671875,293.1112976074219,292.04998779296875,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925157064571,4.9886517139441375e-09,0.0009925107005983,-0.0121218636631965,0.0,0.0,0.0,-0.0072859162464737,60.0,6.332719802856445,-0.0,-6.716330602785092e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.298732766183092e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.792013588594271e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.232348434627056e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.792013588594271e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004644907021429,286.4698791503906,294.1499938964844,292.04998779296875,291.723388671875,293.1021423339844,292.04998779296875,288.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907712228596,4.784828977477673e-09,0.0009907664498314,-0.0115878647193312,0.0,0.0,0.0,-0.0071848649531602,60.0,6.317453861236572,-0.0,-6.692759768611722e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.28490117075853e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.77744784904644e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.221590203698725e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.77744784904644e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0004637997772078,286.47265625,294.1499938964844,292.04998779296875,291.723388671875,293.0929260253906,292.04998779296875,288.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892985690385,4.612501491862986e-09,0.0009892939124256,-0.0111363725736737,0.0,0.0,0.0,-0.0070994407869875,60.0,6.302404403686523,-0.0,-6.672863861467705e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.266265988117084e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.757824591360986e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.207096496131271e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.757824591360986e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004628689493983,286.4769287109375,294.1499938964844,292.04998779296875,291.723388671875,293.07916259765625,292.04998779296875,288.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873118251562,4.380335649756262e-09,0.0009873074013739,-0.0105280959978699,0.0,0.0,0.0,-0.0069843395613133,60.0,6.281493186950684,-0.0,-6.646105532581714e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.261687227990478e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.753002814250068e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.20353564247489e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.753002814250068e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004626402223948,286.478271484375,294.1499938964844,292.04998779296875,291.723388671875,293.0749816894531,292.04998779296875,288.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868234628811,4.3232883939481326e-09,0.0009868191555142,-0.010378629900515,0.0,0.0,0.0,-0.0069560562260448,60.0,6.275896072387695,-0.0,-6.63953869661782e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.243043314199896e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.733370097819716e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.189034658949822e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.733370097819716e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.000461708928924,286.4838562011719,294.1499938964844,292.04998779296875,291.723388671875,293.0576477050781,292.04998779296875,288.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848371846601,4.091011085449736e-09,0.0009848331101238,-0.0097700459882617,0.0,0.0,0.0,-0.0068409075029194,60.0,6.253072738647461,-0.0,-6.612835079522483e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.243043314199896e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.733370097819716e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.189034658949822e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.733370097819716e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.000461708928924,286.4838562011719,294.1499938964844,292.04998779296875,291.723388671875,293.0576477050781,292.04998779296875,288.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848371846601,4.091011085449736e-09,0.0009848331101238,-0.0097700459882617,0.0,0.0,0.0,-0.0068409075029194,60.0,6.253072738647461,-0.0,-6.612835079522483e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.223415690939872e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.712701285025104e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.173768244683743e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.712701285025104e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004607284790836,286.48944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.04022216796875,292.04998779296875,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827455505728,3.846477358848688e-09,0.0009827417088672,-0.0091293388977646,0.0,0.0,0.0,-0.0067196795716881,60.0,6.229538917541504,-0.0,-6.584780010143731e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.223415690939872e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.712701285025104e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.173768244683743e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.712701285025104e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004607284790836,286.48944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.04022216796875,292.04998779296875,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827455505728,3.846477358848688e-09,0.0009827417088672,-0.0091293388977646,0.0,0.0,0.0,-0.0067196795716881,60.0,6.229538917541504,-0.0,-6.584780010143731e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.214415331371129e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.70322362263687e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.166768045863137e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.70322362263687e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004602789122145,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.0238037109375,292.04998779296875,288.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817866375669,3.734345277450757e-09,0.0009817829122766,-0.0088355354964733,0.0,0.0,0.0,-0.0066640912555158,60.0,6.212807655334473,-0.0,-6.571935529109396e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.214415331371129e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.70322362263687e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.166768045863137e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.70322362263687e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004602789122145,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.0238037109375,292.04998779296875,288.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817866375669,3.734345277450757e-09,0.0009817829122766,-0.0088355354964733,0.0,0.0,0.0,-0.0066640912555158,60.0,6.212807655334473,-0.0,-6.571935529109396e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.205333481077103e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.693659376353024e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.159704546211287e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.693660103948788e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,0.0004598252417054,286.497802734375,294.1499938964844,292.04998779296875,291.723388671875,293.015380859375,292.04998779296875,288.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808187605813,3.62119356722701e-09,0.0009808151517063,-0.0085390591993927,0.0,0.0,0.0,-0.0066079958342015,60.0,6.202597618103027,-0.0,-6.558986598292904e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.201581997331232e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.689709258964284e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.156786887208e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.689709258964284e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.000459637842141,286.5005798339844,294.1499938964844,292.04998779296875,291.723388671875,293.007080078125,292.04998779296875,288.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980420038104,3.574456952648574e-09,0.000980416429229,-0.008416598662734,0.0,0.0,0.0,-0.0065848315134644,60.0,6.193997383117676,-0.0,-6.553641185291782e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.19692320167087e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.68480308074504e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.153162732720375e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.68480308074504e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004594051279127,286.50616455078125,294.1499938964844,292.04998779296875,291.723388671875,292.9908752441406,292.0501708984375,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799222461879,3.516410496118283e-09,0.0009799187537282,-0.0082645071670413,0.0,0.0,0.0,-0.0065560485236346,60.0,6.179829120635986,-0.0,-6.54700684776799e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.19692320167087e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.68480308074504e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.153162732720375e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.68480308074504e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004594051279127,286.50616455078125,294.1499938964844,292.04998779296875,291.723388671875,292.9908752441406,292.0501708984375,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799222461879,3.516410496118283e-09,0.0009799187537282,-0.0082645071670413,0.0,0.0,0.0,-0.0065560485236346,60.0,6.179829120635986,-0.0,-6.54700684776799e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.193457663059236e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.681154188001528e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.150467718020082e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.681154188001528e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004592320183292,286.51171875,294.1499938964844,292.04998779296875,291.723388671875,292.9747009277344,292.0501708984375,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795530932024,3.4732379194934992e-09,0.0009795496007427,-0.0081513868644833,0.0,0.0,0.0,-0.0065346462652087,60.0,6.165510177612305,-0.0,-6.542073549553606e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.193457663059236e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.681154188001528e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.150467718020082e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.681154188001528e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004592320183292,286.51171875,294.1499938964844,292.04998779296875,291.723388671875,292.9747009277344,292.0501708984375,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795530932024,3.4732379194934992e-09,0.0009795496007427,-0.0081513868644833,0.0,0.0,0.0,-0.0065346462652087,60.0,6.165510177612305,-0.0,-6.542073549553606e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.194463200401516e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.68221211223863e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.151249883463606e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.682212839834392e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004592822224367,286.5173034667969,294.1499938964844,292.0510559082031,291.7244567871094,292.9588623046875,292.0503234863281,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796596132218,3.4857605690774562e-09,0.0009796561207622,-0.0081841992214322,0.0,0.0,0.0,-0.006540851201862,60.0,6.155383110046387,-0.0,-6.543504582623427e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.194463200401516e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.68221211223863e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.151249883463606e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.682212839834392e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004592822224367,286.5173034667969,294.1499938964844,292.0510559082031,291.7244567871094,292.9588623046875,292.0503234863281,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796596132218,3.4857605690774562e-09,0.0009796561207622,-0.0081841992214322,0.0,0.0,0.0,-0.006540851201862,60.0,6.155383110046387,-0.0,-6.543504582623427e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.197809413308278e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.68573658610694e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.1538524935022e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.68573658610694e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0004594493948388,286.5228576660156,294.1499938964844,292.05419921875,291.7275695800781,292.943359375,292.0506896972656,288.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800165425986,3.527453440455019e-09,0.0009800129337236,-0.008293442428112,0.0,0.0,0.0,-0.0065615219064056,60.0,6.1495795249938965,-0.0,-6.5482687716667e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.197809413308278e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.68573658610694e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.1538524935022e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.68573658610694e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0004594493948388,286.5228576660156,294.1499938964844,292.05419921875,291.7275695800781,292.943359375,292.0506896972656,288.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800165425986,3.527453440455019e-09,0.0009800129337236,-0.008293442428112,0.0,0.0,0.0,-0.0065615219064056,60.0,6.1495795249938965,-0.0,-6.5482687716667e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.200513159157708e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.688583668321372e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.155955245252699e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.688584395917132e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.000459584465716,286.5256652832031,294.1499938964844,292.0565185546875,291.7298278808594,292.935791015625,292.0511474609375,288.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803056018427,3.561142936092665e-09,0.000980302109383,-0.0083817141130566,0.0,0.0,0.0,-0.0065782284364104,60.0,6.148845195770264,-0.0,-6.552119202751784e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.203342051478104e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.691562445368618e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.158155494835228e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.691562445368618e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,0.0004597257648129,286.5284423828125,294.1499938964844,292.0592956542969,291.73260498046875,292.92822265625,292.0516357421875,288.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806074667721,3.596384079429526e-09,0.0009806038578972,-0.0084740528836846,0.0,0.0,0.0,-0.0065957009792327,60.0,6.148393630981445,-0.0,-6.556148690606278e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.20936290640384e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.697902714833616e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.162838301155716e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.697902714833616e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004600265237968,286.5331420898437,294.1499938964844,292.06500244140625,291.7382507324219,292.915771484375,292.05291748046875,288.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812476346269,3.671394077642276e-09,0.0009812440257519,-0.008670593611896,0.0,0.0,0.0,-0.006632880307734,60.0,6.150285720825195,-0.0,-6.564729915226053e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
