time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.210519783664496e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.699120710138232e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.16373833711259e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.699121437733992e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0004600843240041,286.5340270996094,294.1499938964844,292.06622314453125,291.7394714355469,292.91339111328125,292.0531616210937,288.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813704527914,3.6858054386357245e-09,0.0009813667275011,-0.0087083540856838,0.0,0.0,0.0,-0.0066400221548974,60.0,6.150646209716797,-0.0,-6.566379084915752e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.22126928344369e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.710440644994378e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.172099140007049e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.71044137259014e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,0.000460621289676,286.53961181640625,294.1499938964844,292.0749206542969,291.74810791015625,292.8996276855469,292.0575866699219,288.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825160959735,3.819730753917838e-09,0.0009825123706832,-0.0090592596679925,0.0,0.0,0.0,-0.006706416606903,60.0,6.161848068237305,-0.0,-6.581715439324398e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.22126928344369e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.710440644994378e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.172099140007049e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.71044137259014e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,0.000460621289676,286.53961181640625,294.1499938964844,292.0749206542969,291.74810791015625,292.8996276855469,292.0575866699219,288.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825160959735,3.819730753917838e-09,0.0009825123706832,-0.0090592596679925,0.0,0.0,0.0,-0.006706416606903,60.0,6.161848068237305,-0.0,-6.581715439324398e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.231525473296642e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.72124034888111e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,7.180075772339478e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.721241076476872e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004611335752997,286.54522705078125,294.1499938964844,292.0852355957031,291.7583312988281,292.88592529296875,292.06201171875,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836090030148,3.947503657286688e-09,0.0009836050448939,-0.0093940421938896,0.0,0.0,0.0,-0.0067697595804929,60.0,6.172971725463867,-0.0,-6.596363277822094e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.231525473296642e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.72124034888111e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,7.180075772339478e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.721241076476872e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004611335752997,286.54522705078125,294.1499938964844,292.0852355957031,291.7583312988281,292.88592529296875,292.06201171875,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836090030148,3.947503657286688e-09,0.0009836050448939,-0.0093940421938896,0.0,0.0,0.0,-0.0067697595804929,60.0,6.172971725463867,-0.0,-6.596363277822094e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.243765816790984e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.73413116298616e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.189596362877637e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.73413116298616e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004617450467776,286.5508117675781,294.1499938964844,292.0971069335937,291.7701110839844,292.8725280761719,292.0672607421875,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849126217886,4.100008332841298e-09,0.000984908430837,-0.0097936214879155,0.0,0.0,0.0,-0.0068453601561486,60.0,6.186990737915039,-0.0,-6.613868208660278e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.243765816790984e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.73413116298616e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.189596362877637e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.73413116298616e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004617450467776,286.5508117675781,294.1499938964844,292.0971069335937,291.7701110839844,292.8725280761719,292.0672607421875,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849126217886,4.100008332841298e-09,0.000984908430837,-0.0097936214879155,0.0,0.0,0.0,-0.0068453601561486,60.0,6.186990737915039,-0.0,-6.613868208660278e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.250404400518164e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.741121175466104e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.194759382400662e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.741121903061868e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.0004620766558218,286.5536193847656,294.1499938964844,292.10357666015625,291.7765197753906,292.86590576171875,292.0700378417969,288.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856215910986,4.182714619105354e-09,0.000985617400147,-0.0100103178992867,0.0,0.0,0.0,-0.006886369548738,60.0,6.195114612579346,-0.0,-6.623371007208334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.257585043087602e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.748683078214526e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.200344407465309e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.748683078214526e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0004624353314284,286.5564270019531,294.1499938964844,292.1103820800781,291.78326416015625,292.8594665527344,292.0734558105469,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863862069323,4.272171505448341e-09,0.0009863818995654,-0.010244701988995,0.0,0.0,0.0,-0.0069307149387896,60.0,6.204813003540039,-0.0,-6.633657534393933e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.272366150980817e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.764248534338547e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.21184114809148e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.764248534338547e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004631736956071,286.5620422363281,294.1499938964844,292.125,291.7977600097656,292.8468017578125,292.0809326171875,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879599092528,4.4563281953458045e-09,0.0009879554854705,-0.0107271997258067,0.0,0.0,0.0,-0.0070220036432147,60.0,6.225563049316406,-0.0,-6.654858708543544e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.272366150980817e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.764248534338547e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.21184114809148e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.764248534338547e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004631736956071,286.5620422363281,294.1499938964844,292.125,291.7977600097656,292.8468017578125,292.0809326171875,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879599092528,4.4563281953458045e-09,0.0009879554854705,-0.0107271997258067,0.0,0.0,0.0,-0.0070220036432147,60.0,6.225563049316406,-0.0,-6.654858708543544e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.288848377764224e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.781604603631422e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.22466065781191e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.781604603631422e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004639970138669,286.5676574707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8351135253906,292.09228515625,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897162672132,4.6616719373560045e-09,0.0009897116106003,-0.0112652005627751,0.0,0.0,0.0,-0.0071238027885556,60.0,6.252328395843506,-0.0,-6.678537545212748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.288848377764224e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.781604603631422e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.22466065781191e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.781604603631422e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004639970138669,286.5676574707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8351135253906,292.09228515625,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897162672132,4.6616719373560045e-09,0.0009897116106003,-0.0112652005627751,0.0,0.0,0.0,-0.0071238027885556,60.0,6.252328395843506,-0.0,-6.678537545212748e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.304939885623752e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.798550308914856e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.237176032504067e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.798550308914856e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0004648008034564,286.57330322265625,294.1499938964844,292.15777587890625,291.83026123046875,292.823486328125,292.1029663085937,288.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914302499964,4.862151570250717e-09,0.0009914253605529,-0.0117904478684067,0.0,0.0,0.0,-0.0072231865487992,60.0,6.278822898864746,-0.0,-6.701696975142113e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.304939885623752e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.798550308914856e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.237176032504067e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.798550308914856e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0004648008034564,286.57330322265625,294.1499938964844,292.15777587890625,291.83026123046875,292.823486328125,292.1029663085937,288.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914302499964,4.862151570250717e-09,0.0009914253605529,-0.0117904478684067,0.0,0.0,0.0,-0.0072231865487992,60.0,6.278822898864746,-0.0,-6.701696975142113e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.32246184675023e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.817001409828664e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.250803901115432e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.817001409828664e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004656760720536,286.5789489746094,294.1499938964844,292.1757202148437,291.8480529785156,292.8124694824219,292.1164245605469,288.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932979010045,5.080449394512243e-09,0.0009932927787303,-0.0123623665422201,0.0,0.0,0.0,-0.0073314099572598,60.0,6.309398174285889,-0.0,-6.726960322112063e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.32246184675023e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.817001409828664e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.250803901115432e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.817001409828664e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004656760720536,286.5789489746094,294.1499938964844,292.1757202148437,291.8480529785156,292.8124694824219,292.1164245605469,288.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932979010045,5.080449394512243e-09,0.0009932927787303,-0.0123623665422201,0.0,0.0,0.0,-0.0073314099572598,60.0,6.309398174285889,-0.0,-6.726960322112063e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.331040200777352e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.826035238802432e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.2574766818434e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.826035238802432e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004661045968532,286.5817565917969,294.1499938964844,292.1850280761719,291.8572998046875,292.8070983886719,292.1232604980469,288.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942128090187,5.187330121003697e-09,0.0009942075703293,-0.0126423770561814,0.0,0.0,0.0,-0.0073843994177877,60.0,6.325253963470459,-0.0,-6.739346503081833e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.339985263068228e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.835454693529756e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.264433952514082e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.835454693529756e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004665514279622,286.5845947265625,294.1499938964844,292.1945495605469,291.8667297363281,292.8021240234375,292.1312255859375,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951652027666,5.29877430821557e-09,0.0009951599640771,-0.012934342958033,0.0,0.0,0.0,-0.0074396440759301,60.0,6.342484951019287,-0.0,-6.752273407073518e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.35631906031631e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.852654329733924e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,7.277137774508446e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.852655057329684e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004673673247452,286.5897827148437,294.1499938964844,292.21258544921875,291.8846130371094,292.7928466796875,292.1455078125,288.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996905262582,5.5022693068451645e-09,0.0009968997910618,-0.013467458076775,0.0,0.0,0.0,-0.0075405240058898,60.0,6.373836517333984,-0.0,-6.775911032264048e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.357742237625644e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.854153177002444e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.278244447661564e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.854153177002444e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0004674383962992,286.5902404785156,294.1499938964844,292.2142028808594,291.8861999511719,292.79205322265625,292.146728515625,288.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997056835331,5.519999124459218e-09,0.0009970512473955,-0.0135139068588614,0.0,0.0,0.0,-0.0075493128970265,60.0,6.37656307220459,-0.0,-6.777972316740488e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.3768241640646e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.874247916741297e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.293085946002975e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.874247916741297e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,0.0004683916049543,286.5959167480469,294.1499938964844,292.2345275878906,291.9063720703125,292.7827453613281,292.16485595703125,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990900289267,5.7577418388632395e-09,0.0009990842081606,-0.0141367269679903,0.0,0.0,0.0,-0.0076671722345054,60.0,6.413924217224121,-0.0,-6.80564369304193e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.3768241640646e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.874247916741297e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.293085946002975e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.874247916741297e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,0.0004683916049543,286.5959167480469,294.1499938964844,292.2345275878906,291.9063720703125,292.7827453613281,292.16485595703125,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990900289267,5.7577418388632395e-09,0.0009990842081606,-0.0141367269679903,0.0,0.0,0.0,-0.0076671722345054,60.0,6.413924217224121,-0.0,-6.80564369304193e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.395343658979982e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.893748938338832e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.307490159291774e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.893749665934592e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004693166702054,286.6015930175781,294.1499938964844,292.25543212890625,291.9270935058594,292.7736511230469,292.1828308105469,288.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988464391037951e-09,0.001001056516543,-0.0147411422803998,0.0,0.0,0.0,-0.0077815484255552,60.0,6.451425552368164,-0.0,-6.832551946445167e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.395343658979982e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.893748938338832e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.307490159291774e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.893749665934592e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004693166702054,286.6015930175781,294.1499938964844,292.25543212890625,291.9270935058594,292.7736511230469,292.1828308105469,288.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988464391037951e-09,0.001001056516543,-0.0147411422803998,0.0,0.0,0.0,-0.0077815484255552,60.0,6.451425552368164,-0.0,-6.832551946445167e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.416225657332689e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.915739065036178e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.323731551878154e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.915739065036178e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.000470359751489,286.6072692871094,294.1499938964844,292.2768249511719,291.94830322265625,292.7649230957031,292.2023010253906,288.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032897116616,6.248630946004141e-09,0.0010032835416495,-0.0154226683080196,0.0,0.0,0.0,-0.0079105356708168,60.0,6.491331577301025,-0.0,-6.862957491193812e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.416225657332689e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.915739065036178e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.323731551878154e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.915739065036178e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.000470359751489,286.6072692871094,294.1499938964844,292.2768249511719,291.94830322265625,292.7649230957031,292.2023010253906,288.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032897116616,6.248630946004141e-09,0.0010032835416495,-0.0154226683080196,0.0,0.0,0.0,-0.0079105356708168,60.0,6.491331577301025,-0.0,-6.862957491193812e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.425830648979172e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.925854101311415e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.331202505156398e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.925854101311415e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004708395863417,286.610107421875,294.1499938964844,292.28765869140625,291.95904541015625,292.76080322265625,292.2124328613281,288.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043127695098,6.368304550363746e-09,0.0010043063666671,-0.0157361570745706,0.0,0.0,0.0,-0.0079698609188199,60.0,6.511767387390137,-0.0,-6.876966551772058e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.435773245058954e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.936323476722464e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,7.338935392908752e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.936323476722464e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0004713362141046,286.61297607421875,294.1499938964844,292.298583984375,291.9698791503906,292.7569580078125,292.2231750488281,288.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.4921694686859155e-09,0.0010053638834506,-0.0160606205463409,0.0,0.0,0.0,-0.0080312574282288,60.0,6.532830715179443,-0.0,-6.891480808235428e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.455221152165905e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.956803842214867e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,7.354061381192878e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.956803842214867e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004723076999653,286.61865234375,294.1499938964844,292.3205871582031,291.99169921875,292.7495422363281,292.2450561523437,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074431775137,6.734474311542726e-09,0.0010074364254251,-0.0166953206062316,0.0,0.0,0.0,-0.0081513822078704,60.0,6.575413703918457,-0.0,-6.919918860148756e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.455221152165905e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.956803842214867e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,7.354061381192878e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.956803842214867e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004723076999653,286.61865234375,294.1499938964844,292.3205871582031,291.99169921875,292.7495422363281,292.2450561523437,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074431775137,6.734474311542726e-09,0.0010074364254251,-0.0166953206062316,0.0,0.0,0.0,-0.0081513822078704,60.0,6.575413703918457,-0.0,-6.919918860148756e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.473295358475298e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.975836292142048e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.368119258899242e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.975836292142048e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004732105298899,286.6243896484375,294.1499938964844,292.3427734375,292.0137023925781,292.74285888671875,292.2677001953125,288.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093688033521,6.959656850824558e-09,0.0010093618184328,-0.0172851514071226,0.0,0.0,0.0,-0.0082630133256316,60.0,6.618224143981934,-0.0,-6.946399366825062e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.473295358475298e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.975836292142048e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.368119258899242e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.975836292142048e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004732105298899,286.6243896484375,294.1499938964844,292.3427734375,292.0137023925781,292.74285888671875,292.2677001953125,288.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093688033521,6.959656850824558e-09,0.0010093618184328,-0.0172851514071226,0.0,0.0,0.0,-0.0082630133256316,60.0,6.618224143981934,-0.0,-6.946399366825062e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.491023229202256e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.99450494418852e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.381907926173881e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.99450494418852e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.000474096101243,286.6300964355469,294.1499938964844,292.364990234375,292.0357360839844,292.7363586425781,292.290283203125,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112597374245,7.180529504324795e-09,0.0010112526360899,-0.0178636759519577,0.0,0.0,0.0,-0.0083725200966,60.0,6.660854339599609,-0.0,-6.97242228397954e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.491023229202256e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.99450494418852e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.381907926173881e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.99450494418852e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.000474096101243,286.6300964355469,294.1499938964844,292.364990234375,292.0357360839844,292.7363586425781,292.290283203125,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112597374245,7.180529504324795e-09,0.0010112526360899,-0.0178636759519577,0.0,0.0,0.0,-0.0083725200966,60.0,6.660854339599609,-0.0,-6.97242228397954e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.506595961283892e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001001090349745,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.39401948521845e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001001090349745,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0004748739884234,286.63580322265625,294.1499938964844,292.3871765136719,292.0577392578125,292.7304992675781,292.3134155273437,288.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129171423614,7.37454586285935e-09,0.0010129096917808,-0.0183718428015708,0.0,0.0,0.0,-0.0084686931222677,60.0,6.703038692474365,-0.0,-6.995320944724881e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.506595961283892e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001001090349745,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.39401948521845e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001001090349745,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0004748739884234,286.63580322265625,294.1499938964844,292.3871765136719,292.0577392578125,292.7304992675781,292.3134155273437,288.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129171423614,7.37454586285935e-09,0.0010129096917808,-0.0183718428015708,0.0,0.0,0.0,-0.0084686931222677,60.0,6.703038692474365,-0.0,-6.995320944724881e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.514299017610028e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.000100190154626,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.40001123631373e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.000100190154626,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004752587701659,286.638671875,294.1499938964844,292.3982238769531,292.06866455078125,292.72760009765625,292.3249816894531,288.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137372883036,7.470516649732417e-09,0.001013729837723,-0.0186232049018144,0.0,0.0,0.0,-0.0085162669420242,60.0,6.724153518676758,-0.0,-7.006661917330348e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.520774619886652e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001002583449007,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.405047654174268e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001002583449007,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004755822301376,286.6415405273437,294.1499938964844,292.4092102050781,292.0795593261719,292.7250366210937,292.3365478515625,288.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144273983314,7.551196112842717e-09,0.0010144198313355,-0.0188345126807689,0.0,0.0,0.0,-0.0085562635213136,60.0,6.744657516479492,-0.0,-7.016203085186137e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
