time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.53333656070754e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001003906290861,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.414817810058594e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0001003906290861,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0004762097378261,286.6472473144531,294.1499938964844,292.4309387207031,292.10113525390625,292.72003173828125,292.35955810546875,288.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157685028389,7.707708249427014e-09,0.0010157608194276,-0.0192444268614053,0.0,0.0,0.0,-0.008633866906166,60.0,6.785229682922363,-0.0,-7.034729776478343e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.53333656070754e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001003906290861,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.414817810058594e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0001003906290861,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0004762097378261,286.6472473144531,294.1499938964844,292.4309387207031,292.10113525390625,292.72003173828125,292.35955810546875,288.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157685028389,7.707708249427014e-09,0.0010157608194276,-0.0192444268614053,0.0,0.0,0.0,-0.008633866906166,60.0,6.785229682922363,-0.0,-7.034729776478343e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.543993655825034e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001005028534564,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,7.423106580972672e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0001005028534564,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.000476742075989,286.6529846191406,294.1499938964844,292.45233154296875,292.1223449707031,292.7153015136719,292.3826599121094,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,6.824793815612793,-0.0,-7.050466166447222e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.543993655825034e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001005028534564,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,7.423106580972672e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0001005028534564,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.000476742075989,286.6529846191406,294.1499938964844,292.45233154296875,292.1223449707031,292.7153015136719,292.3826599121094,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840479376852727e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,6.824793815612793,-0.0,-7.050466166447222e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.552446863381192e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001005918675218,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.429681863868609e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001005918675218,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0004771643434651,286.65869140625,294.1499938964844,292.4732360839844,292.14306640625,292.7110900878906,292.4053039550781,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178032098338,7.945799573860768e-09,0.0010177952935919,-0.0198679845780134,0.0,0.0,0.0,-0.0087518915534019,60.0,6.862519264221191,-0.0,-7.062961060455565e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.552446863381192e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001005918675218,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.429681863868609e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001005918675218,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,0.0004771643434651,286.65869140625,294.1499938964844,292.4732360839844,292.14306640625,292.7110900878906,292.4053039550781,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178032098338,7.945799573860768e-09,0.0010177952935919,-0.0198679845780134,0.0,0.0,0.0,-0.0087518915534019,60.0,6.862519264221191,-0.0,-7.062961060455565e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.557986777508631e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.00010065020615,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.433989958371967e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.00010065020615,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0004774410626851,286.6644287109375,294.1499938964844,292.4935607910156,292.1632385253906,292.7074890136719,292.42730712890625,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183929698541,8.014819030677245e-09,0.0010183849371969,-0.0200487412512302,0.0,0.0,0.0,-0.008786104619503,60.0,6.897463321685791,-0.0,-7.071155749827085e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.557986777508631e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.00010065020615,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.433989958371967e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.00010065020615,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0004774410626851,286.6644287109375,294.1499938964844,292.4935607910156,292.1632385253906,292.7074890136719,292.42730712890625,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183929698541,8.014819030677245e-09,0.0010183849371969,-0.0200487412512302,0.0,0.0,0.0,-0.008786104619503,60.0,6.897463321685791,-0.0,-7.071155749827085e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.560782928019762e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0001006796446745,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,7.436164742102847e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,0.0001006796519504,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004775807319674,286.66729736328125,294.1499938964844,292.50347900390625,292.1730651855469,292.7056884765625,292.43829345703125,288.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186911094933,8.049651611941044e-09,0.0010186830768361,-0.0201399642974138,0.0,0.0,0.0,-0.0088033741340041,60.0,6.914953231811523,-0.0,-7.07529252963468e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.561991464579478e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0001006923776003,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,7.437104795826599e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,0.0001006923776003,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004776411224156,286.6701354980469,294.1499938964844,292.5132141113281,292.1827087402344,292.7041320800781,292.4488830566406,288.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018819049932,8.064713341582319e-09,0.0010188110172748,-0.020179409533739,0.0,0.0,0.0,-0.0088108368217945,60.0,6.930858135223389,-0.0,-7.07708238678606e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.563843195792288e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0001007118771667,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.438545435434207e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001007118844427,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004777336143888,286.6758728027344,294.1499938964844,292.53204345703125,292.2013854980469,292.7012634277344,292.4696960449219,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.087786440569289e-09,0.001019011135213,-0.0202398337423801,0.0,0.0,0.0,-0.0088222902268171,60.0,6.961277961730957,-0.0,-7.079823660660622e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.563843195792288e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0001007118771667,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.438545435434207e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0001007118844427,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004777336143888,286.6758728027344,294.1499938964844,292.53204345703125,292.2013854980469,292.7012634277344,292.4696960449219,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.087786440569289e-09,0.001019011135213,-0.0202398337423801,0.0,0.0,0.0,-0.0088222902268171,60.0,6.961277961730957,-0.0,-7.079823660660622e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.563119965605438e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001007042592391,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.43798227631487e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0001007042592391,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004776974674314,286.6815795898437,294.1499938964844,292.54998779296875,292.2191772460937,292.6986083984375,292.4899597167969,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018940936774,8.078766100538814e-09,0.0010189327877014,-0.0202162116765975,0.0,0.0,0.0,-0.0088178124278783,60.0,6.990001201629639,-0.0,-7.07875145167236e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.563119965605438e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001007042592391,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.43798227631487e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0001007042592391,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004776974674314,286.6815795898437,294.1499938964844,292.54998779296875,292.2191772460937,292.6986083984375,292.4899597167969,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018940936774,8.078766100538814e-09,0.0010189327877014,-0.0202162116765975,0.0,0.0,0.0,-0.0088178124278783,60.0,6.990001201629639,-0.0,-7.07875145167236e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.561671322444454e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001006890088319,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.436855958076194e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001006890088319,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004776251444127,286.6872863769531,294.1499938964844,292.5673522949219,292.2356262207031,292.69647216796875,292.5092163085937,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101878575515,8.060720091407347e-09,0.0010187777224928,-0.0201689526438713,0.0,0.0,0.0,-0.0088088614866137,60.0,7.014604091644287,-0.0,-7.076607744238572e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.561671322444454e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001006890088319,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.436855958076194e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001006890088319,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004776251444127,286.6872863769531,294.1499938964844,292.5673522949219,292.2356262207031,292.69647216796875,292.5092163085937,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101878575515,8.060720091407347e-09,0.0010187777224928,-0.0201689526438713,0.0,0.0,0.0,-0.0088088614866137,60.0,7.014604091644287,-0.0,-7.076607744238572e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.560665785102174e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001006784223136,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,7.436073792632669e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001006784223136,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004775749112013,286.6929626464844,294.1499938964844,292.58447265625,292.2503967285156,292.6946105957031,292.5282592773437,288.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048192334797477e-09,0.0010186706203967,-0.0201361421495676,0.0,0.0,0.0,-0.0088026514276862,60.0,7.037027835845947,-0.0,-7.075119157207156e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.560665785102174e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001006784223136,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,7.436073792632669e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001006784223136,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004775749112013,286.6929626464844,294.1499938964844,292.58447265625,292.2503967285156,292.6946105957031,292.5282592773437,288.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048192334797477e-09,0.0010186706203967,-0.0201361421495676,0.0,0.0,0.0,-0.0088026514276862,60.0,7.037027835845947,-0.0,-7.075119157207156e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.560421312926336e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0001006758466246,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.435883890138939e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001006758466246,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004775626875925,286.6958312988281,294.1499938964844,292.59295654296875,292.2571716308594,292.6938171386719,292.5375671386719,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186533909291,8.045146770996325e-09,0.0010186453582718,-0.0201281663030385,0.0,0.0,0.0,-0.008801145479083,60.0,7.047271251678467,-0.0,-7.074757490954654e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.560307080391794e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001006746388156,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.435795123456046e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001006746388156,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004775569832418,286.6986694335937,294.1499938964844,292.6014404296875,292.2635498046875,292.693115234375,292.5467529296875,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186412837356,8.043717691919028e-09,0.0010186332510784,-0.0201244242489337,0.0,0.0,0.0,-0.0088004376739263,60.0,7.057018280029297,-0.0,-7.074587671240806e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.560451144352557e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0001006761594908,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,7.435907173203304e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001006761594908,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0004775642009917,286.704345703125,294.1499938964844,292.6182556152344,292.2752380371094,292.6918640136719,292.5649719238281,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551625321892e-09,0.001018647570163,-0.020129133015871,0.0,0.0,0.0,-0.0088013233616948,60.0,7.075222015380859,-0.0,-7.07480154460427e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.560451144352557e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0001006761594908,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,7.435907173203304e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001006761594908,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0004775642009917,286.704345703125,294.1499938964844,292.6182556152344,292.2752380371094,292.6918640136719,292.5649719238281,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551625321892e-09,0.001018647570163,-0.020129133015871,0.0,0.0,0.0,-0.0088013233616948,60.0,7.075222015380859,-0.0,-7.07480154460427e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.561207116348668e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0001006841193884,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,7.43649507057853e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001006841193884,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004776019486598,286.71002197265625,294.1499938964844,292.635009765625,292.2854919433594,292.6908264160156,292.58282470703125,288.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.091536045074463,-0.0,-7.075919938870356e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.561207116348668e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0001006841193884,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,7.43649507057853e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001006841193884,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004776019486598,286.71002197265625,294.1499938964844,292.635009765625,292.2854919433594,292.6908264160156,292.58282470703125,288.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,7.091536045074463,-0.0,-7.075919938870356e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.563252388034016e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,0.0001007056562229,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.438085594912991e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,0.0001007056562229,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004777041322086,286.7156982421875,294.1499938964844,292.6517028808594,292.2944641113281,292.6908264160156,292.6001892089844,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080413671507358e-09,0.0010189459426328,-0.0202205274254083,0.0,0.0,0.0,-0.0088186236098408,60.0,7.102468490600586,-0.0,-7.07894756146743e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.563252388034016e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,0.0001007056562229,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.438085594912991e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,0.0001007056562229,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004777041322086,286.7156982421875,294.1499938964844,292.6517028808594,292.2944641113281,292.6908264160156,292.6001892089844,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080413671507358e-09,0.0010189459426328,-0.0202205274254083,0.0,0.0,0.0,-0.0088186236098408,60.0,7.102468490600586,-0.0,-7.07894756146743e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.564771607983856e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001007216487778,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.439267210429534e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0001007216487778,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004777799767907,286.72137451171875,294.1499938964844,292.6684265136719,292.3022155761719,292.6905822753906,292.61767578125,288.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191153269261,8.099330983668551e-09,0.0010191071778535,-0.0202700700610876,0.0,0.0,0.0,-0.0088279992341995,60.0,7.114940166473389,-0.0,-7.081195718683375e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.564771607983856e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001007216487778,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.439267210429534e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0001007216487778,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004777799767907,286.72137451171875,294.1499938964844,292.6684265136719,292.3022155761719,292.6905822753906,292.61767578125,288.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191153269261,8.099330983668551e-09,0.0010191071778535,-0.0202700700610876,0.0,0.0,0.0,-0.0088279992341995,60.0,7.114940166473389,-0.0,-7.081195718683375e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.565999789629132e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001007345854304,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,7.440222543664277e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0001007345854304,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0004778413276653,286.7242126464844,294.1499938964844,292.6767883300781,292.3056640625,292.69061279296875,292.6263427734375,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247341901,8.114634297839984e-09,0.0010192391928285,-0.0203101448714733,0.0,0.0,0.0,-0.0088355913758277,60.0,7.119937896728516,-0.0,-7.083013997544185e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.567300730850548e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001007482860586,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.44123462936841e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001007482860586,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0004779063456226,286.72705078125,294.1499938964844,292.6851806640625,292.308837890625,292.690673828125,292.6349792480469,288.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101938622538,8.130849771248451e-09,0.0010193780763074,-0.0203526131808757,0.0,0.0,0.0,-0.0088436314836144,60.0,7.124632358551025,-0.0,-7.084941699986302e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.570187830831856e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001007786922855,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.443479989888147e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001007786922855,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0004780505551025,286.7326965332031,294.1499938964844,292.7019958496094,292.314453125,292.69097900390625,292.6522521972656,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196928633376,8.166816556354206e-09,0.0010196847142651,-0.0204468052834272,0.0,0.0,0.0,-0.0088614569976925,60.0,7.133032321929932,-0.0,-7.089218456712842e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.570187830831856e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001007786922855,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.443479989888147e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001007786922855,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0004780505551025,286.7326965332031,294.1499938964844,292.7019958496094,292.314453125,292.69097900390625,292.6522521972656,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196928633376,8.166816556354206e-09,0.0010196847142651,-0.0204468052834272,0.0,0.0,0.0,-0.0088614569976925,60.0,7.133032321929932,-0.0,-7.089218456712842e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.573682473273948e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0001008154868031,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,7.446197560057044e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001008154868031,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004782251198776,286.7383728027344,294.1499938964844,292.7189636230469,292.3191223144531,292.6916809082031,292.6695556640625,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210350621595808e-09,0.0010200571268796,-0.0205608122050762,0.0,0.0,0.0,-0.0088830394670367,60.0,7.139198780059815,-0.0,-7.09439547108559e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.573682473273948e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0001008154868031,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,7.446197560057044e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001008154868031,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004782251198776,286.7383728027344,294.1499938964844,292.7189636230469,292.3191223144531,292.6916809082031,292.6695556640625,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210350621595808e-09,0.0010200571268796,-0.0205608122050762,0.0,0.0,0.0,-0.0088830394670367,60.0,7.139198780059815,-0.0,-7.09439547108559e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.577424498274922e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001008548933896,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.449108670698479e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001008549006655,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004784120537806,286.7440185546875,294.1499938964844,292.736083984375,292.32293701171875,292.6925964355469,292.6868896484375,288.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204639984294,8.256978212273225e-09,0.0010204557329416,-0.0206829234957695,0.0,0.0,0.0,-0.0089061539620161,60.0,7.144480228424072,-0.0,-7.099943388766405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.577424498274922e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001008548933896,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.449108670698479e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001008549006655,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004784120537806,286.7440185546875,294.1499938964844,292.736083984375,292.32293701171875,292.6925964355469,292.6868896484375,288.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204639984294,8.256978212273225e-09,0.0010204557329416,-0.0206829234957695,0.0,0.0,0.0,-0.0089061539620161,60.0,7.144480228424072,-0.0,-7.099943388766405e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.581705671735108e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.000100899975223,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,7.452438148902729e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.000100899975223,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004786258796229,286.74969482421875,294.1499938964844,292.75341796875,292.3260192871094,292.69390869140625,292.7043762207031,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310309773662539e-09,0.0010209118481725,-0.0208225864917039,0.0,0.0,0.0,-0.0089325932785868,60.0,7.147872924804688,-0.0,-7.106291377567686e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.581705671735108e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.000100899975223,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,7.452438148902729e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.000100899975223,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004786258796229,286.74969482421875,294.1499938964844,292.75341796875,292.3260192871094,292.69390869140625,292.7043762207031,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310309773662539e-09,0.0010209118481725,-0.0208225864917039,0.0,0.0,0.0,-0.0089325932785868,60.0,7.147872924804688,-0.0,-7.106291377567686e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.58392774919048e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001009233819786,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.454166916431859e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001009233819786,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0004787369107361,286.75250244140625,294.1499938964844,292.7621765136719,292.3273010253906,292.69464111328125,292.713134765625,288.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211576009169,8.338002288610369e-09,0.0010211492190137,-0.0208951067179441,0.0,0.0,0.0,-0.0089463246986269,60.0,7.149257659912109,-0.0,-7.109588295861613e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
