time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.586240776116028e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001009477346087,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.455965533154085e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001009477346087,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0004788524529431,286.7553405761719,294.1499938964844,292.7710266113281,292.32843017578125,292.6954650878906,292.72198486328125,288.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214040521532,8.366818349259121e-09,0.00102139567025,-0.02097056992352,0.0,0.0,0.0,-0.008960610255599,60.0,7.150345802307129,-0.0,-7.113020217275334e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.591052366886288e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001009983971016,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.45970755815506e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001009983971016,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.000479092792375,286.760986328125,294.1499938964844,292.7889099121094,292.3302917480469,292.6972961425781,292.73974609375,288.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219159303233,8.426758846269422e-09,0.0010219075484201,-0.0211275406181812,0.0,0.0,0.0,-0.0089903222396969,60.0,7.151954174041748,-0.0,-7.120161882312459e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.591052366886288e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001009983971016,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.45970755815506e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001009983971016,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.000479092792375,286.760986328125,294.1499938964844,292.7889099121094,292.3302917480469,292.6972961425781,292.73974609375,288.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219159303233,8.426758846269422e-09,0.0010219075484201,-0.0211275406181812,0.0,0.0,0.0,-0.0089903222396969,60.0,7.151954174041748,-0.0,-7.120161882312459e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.596202289685608e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001010526320897,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,7.463713700417429e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001010526320897,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004793500411324,286.7666320800781,294.1499938964844,292.80712890625,292.3316650390625,292.699462890625,292.7578125,288.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464595735,8.490925296200658e-09,0.0010224562138319,-0.0212955754250288,0.0,0.0,0.0,-0.0090221315622329,60.0,7.152468681335449,-0.0,-7.127810874862919e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.596202289685608e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001010526320897,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,7.463713700417429e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001010526320897,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004793500411324,286.7666320800781,294.1499938964844,292.80712890625,292.3316650390625,292.699462890625,292.7578125,288.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464595735,8.490925296200658e-09,0.0010224562138319,-0.0212955754250288,0.0,0.0,0.0,-0.0090221315622329,60.0,7.152468681335449,-0.0,-7.127810874862919e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.60157485678792e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,0.0001011092099361,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.467891555279493e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001011092099361,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.000479618407553,286.77227783203125,294.1499938964844,292.82574462890625,292.3326721191406,292.7019348144531,292.7761535644531,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230370098724,8.557857533730841e-09,0.001023028511554,-0.0214708503335714,0.0,0.0,0.0,-0.0090553127229213,60.0,7.1522297859191895,-0.0,-7.135793111956448e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.60157485678792e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,0.0001011092099361,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.467891555279493e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001011092099361,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.000479618407553,286.77227783203125,294.1499938964844,292.82574462890625,292.3326721191406,292.7019348144531,292.7761535644531,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230370098724,8.557857533730841e-09,0.001023028511554,-0.0214708503335714,0.0,0.0,0.0,-0.0090553127229213,60.0,7.1522297859191895,-0.0,-7.135793111956448e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.607129322830588e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0001011677013593,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.472212018910795e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0001011677013593,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0004798958834726,286.7779235839844,294.1499938964844,292.84478759765625,292.3334045410156,292.7046813964844,292.7947998046875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627064396193873e-09,0.0010236202506348,-0.021652078256011,0.0,0.0,0.0,-0.0090896217152476,60.0,7.151449203491211,-0.0,-7.144052460716922e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.607129322830588e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0001011677013593,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.472212018910795e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0001011677013593,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0004798958834726,286.7779235839844,294.1499938964844,292.84478759765625,292.3334045410156,292.7046813964844,292.7947998046875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627064396193873e-09,0.0010236202506348,-0.021652078256011,0.0,0.0,0.0,-0.0090896217152476,60.0,7.151449203491211,-0.0,-7.144052460716922e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.609989501768724e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.0001011978165479,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.474436279153451e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0001011978165479,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0004800387250725,286.7807312011719,294.1499938964844,292.8544616699219,292.33367919921875,292.7062072753906,292.8043212890625,288.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662694561678563e-09,0.0010239251423627,-0.0217453800141811,0.0,0.0,0.0,-0.0091072861105203,60.0,7.150820255279541,-0.0,-7.148305769533182e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.612878784537315e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001012282446026,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.476683822460473e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001012282446026,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0004801830800715,286.7835388183594,294.1499938964844,292.8642883300781,292.3339233398437,292.7077941894531,292.8139343261719,288.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698695097564269e-09,0.0010242331773042,-0.021839652210474,0.0,0.0,0.0,-0.0091251339763402,60.0,7.150112628936768,-0.0,-7.152605263627265e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.61872428888455e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.000101289799204,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.481230568373576e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000101289799204,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004804750788025,286.7891845703125,294.1499938964844,292.8843078613281,292.3343811035156,292.71112060546875,292.83331298828125,288.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771522175266e-09,0.0010248555336147,-0.022030359134078,0.0,0.0,0.0,-0.0091612357646226,60.0,7.148556709289551,-0.0,-7.161306569969383e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.61872428888455e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.000101289799204,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.481230568373576e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000101289799204,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004804750788025,286.7891845703125,294.1499938964844,292.8843078613281,292.3343811035156,292.71112060546875,292.83331298828125,288.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771522175266e-09,0.0010248555336147,-0.022030359134078,0.0,0.0,0.0,-0.0091612357646226,60.0,7.148556709289551,-0.0,-7.161306569969383e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.624921949580312e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0001013550645438,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,7.486050890292972e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,0.0001013550718198,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004807846853509,286.7948303222656,294.1499938964844,292.90484619140625,292.3348083496094,292.7147827148437,292.8532409667969,288.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995168477296,60.0,7.146845817565918,-0.0,-7.170538651735114e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.624921949580312e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0001013550645438,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,7.486050890292972e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,0.0001013550718198,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004807846853509,286.7948303222656,294.1499938964844,292.90484619140625,292.3348083496094,292.7147827148437,292.8532409667969,288.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995168477296,60.0,7.146845817565918,-0.0,-7.170538651735114e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.631888678995892e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001014284280245,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.491469295928255e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,0.0001014284280245,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.0004811326507478,286.8004455566406,294.1499938964844,292.9259948730469,292.3353576660156,292.7186279296875,292.8733825683594,288.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262663708999,8.935534978604665e-09,0.0010262575233355,-0.0224598348140716,0.0,0.0,0.0,-0.0092425411567091,60.0,7.145410537719727,-0.0,-7.180921812732778e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.631888678995892e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001014284280245,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.491469295928255e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,0.0001014284280245,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.0004811326507478,286.8004455566406,294.1499938964844,292.9259948730469,292.3353576660156,292.7186279296875,292.8733825683594,288.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262663708999,8.935534978604665e-09,0.0010262575233355,-0.0224598348140716,0.0,0.0,0.0,-0.0092425411567091,60.0,7.145410537719727,-0.0,-7.180921812732778e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.641015640227124e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0001015245361486,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.498567720176652e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001015245361486,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.000481588562252,286.8060913085937,294.1499938964844,292.9477844238281,292.3360595703125,292.722900390625,292.8944396972656,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272394865751,9.049247573500452e-09,0.00102723040618,-0.0227575898170471,0.0,0.0,0.0,-0.0092989169061183,60.0,7.145050048828125,-0.0,-7.194536522092676e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.641015640227124e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0001015245361486,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.498567720176652e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001015245361486,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.000481588562252,286.8060913085937,294.1499938964844,292.9477844238281,292.3360595703125,292.722900390625,292.8944396972656,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272394865751,9.049247573500452e-09,0.00102723040618,-0.0227575898170471,0.0,0.0,0.0,-0.0092989169061183,60.0,7.145050048828125,-0.0,-7.194536522092676e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.64578503044322e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.000101574762084,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.502277730964124e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.000101574762084,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004818268062081,286.80889892578125,294.1499938964844,292.9589233398437,292.3365173339844,292.72515869140625,292.9051513671875,288.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277483379468,9.108672927027328e-09,0.0010277392575517,-0.0229131914675235,0.0,0.0,0.0,-0.0093283792957663,60.0,7.145150184631348,-0.0,-7.201656870847728e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.650619904277846e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0001016256792354,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,7.506037945859134e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,0.0001016256792354,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.000482068338897,286.8117370605469,294.1499938964844,292.9702453613281,292.3370666503906,292.7275085449219,292.9161071777344,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282631264999,9.16891007562981e-09,0.0010282539296895,-0.0230709183961153,0.0,0.0,0.0,-0.0093582402914762,60.0,7.145482063293457,-0.0,-7.208878116671259e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.660027717472984e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.0001017247486743,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.513355376431718e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0001017247486743,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004825382784474,286.8173522949219,294.1499938964844,292.9934387207031,292.3384094238281,292.7325439453125,292.9385681152344,288.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292556835338,-0.0233778338879346,0.0,0.0,0.0,-0.0094163455069065,60.0,7.146457672119141,-0.0,-7.222940467954686e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.660027717472984e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.0001017247486743,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.513355376431718e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0001017247486743,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004825382784474,286.8173522949219,294.1499938964844,292.9934387207031,292.3384094238281,292.7325439453125,292.9385681152344,288.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292556835338,-0.0233778338879346,0.0,0.0,0.0,-0.0094163455069065,60.0,7.146457672119141,-0.0,-7.222940467954686e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.668996790423988e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0001018191978801,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.520331564592198e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0001018191978801,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004829863028135,286.822998046875,294.1499938964844,293.0173645019531,292.3402709960937,292.7377014160156,292.9612731933594,288.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302204173058,9.397869149552209e-09,0.00103021110408,-0.0236704144626855,0.0,0.0,0.0,-0.0094717415049672,60.0,7.147533416748047,-0.0,-7.236359067519518e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.668996790423988e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0001018191978801,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.520331564592198e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0001018191978801,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004829863028135,286.822998046875,294.1499938964844,293.0173645019531,292.3402709960937,292.7377014160156,292.9612731933594,288.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302204173058,9.397869149552209e-09,0.00103021110408,-0.0236704144626855,0.0,0.0,0.0,-0.0094717415049672,60.0,7.147533416748047,-0.0,-7.236359067519518e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.675676847109572e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0001018895345623,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.525526598328725e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0001018895418383,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004833199782297,286.82861328125,294.1499938964844,293.0421142578125,292.3426513671875,292.743408203125,292.9851379394531,288.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309322969987,9.481095020191788e-09,0.0010309228673577,-0.0238883215934038,0.0,0.0,0.0,-0.0095130000263452,60.0,7.148851871490479,-0.0,-7.246360667068076e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.675676847109572e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0001018895345623,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.525526598328725e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0001018895418383,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004833199782297,286.82861328125,294.1499938964844,293.0421142578125,292.3426513671875,292.743408203125,292.9851379394531,288.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309322969987,9.481095020191788e-09,0.0010309228673577,-0.0238883215934038,0.0,0.0,0.0,-0.0095130000263452,60.0,7.148851871490479,-0.0,-7.246360667068076e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.681092342361808e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,0.0001019465635181,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.529738650191575e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001019465635181,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0004835904692299,286.8342590332031,294.1499938964844,293.0677185058594,292.345703125,292.7493591308594,293.00946044921875,288.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315113468095,9.548564605665888e-09,0.0010315018007531,-0.0240649729967117,0.0,0.0,0.0,-0.0095464587211608,60.0,7.150185585021973,-0.0,-7.254474354567719e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.681092342361808e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,0.0001019465635181,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.529738650191575e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001019465635181,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0004835904692299,286.8342590332031,294.1499938964844,293.0677185058594,292.345703125,292.7493591308594,293.00946044921875,288.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315113468095,9.548564605665888e-09,0.0010315018007531,-0.0240649729967117,0.0,0.0,0.0,-0.0095464587211608,60.0,7.150185585021973,-0.0,-7.254474354567719e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.683023381512612e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001019668998196,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,7.531240407843143e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,0.0001019668998196,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004836869484279,286.8370666503906,294.1499938964844,293.0808410644531,292.3475036621094,292.7524719238281,293.0218505859375,288.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317144915461,9.572620029985046e-09,0.0010317049454897,-0.0241279564797878,0.0,0.0,0.0,-0.0095583703368902,60.0,7.150831699371338,-0.0,-7.25736839513047e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.684424730949104e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0001019816627376,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,7.532331073889509e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,0.0001019816627376,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.000483756972244,286.8398742675781,294.1499938964844,293.0942077636719,292.3495178222656,292.75567626953125,293.03448486328125,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031863852404,9.590086058608447e-09,0.0010318541899323,-0.0241736862808465,0.0,0.0,0.0,-0.0095670288428664,60.0,7.151522159576416,-0.0,-7.259469470000114e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.686296107247472e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001020013587549,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.533786265412346e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001020013587549,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,0.0004838504246436,286.8454895019531,294.1499938964844,293.1216125488281,292.3541564941406,292.7623291015625,293.0601501464844,288.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320654837414,9.6133971894119e-09,0.0010320558212697,-0.0242347158491611,0.0,0.0,0.0,-0.0095785968005657,60.0,7.153092861175537,-0.0,-7.262274692720895e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.686296107247472e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0001020013587549,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.533786265412346e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001020013587549,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,0.0004838504246436,286.8454895019531,294.1499938964844,293.1216125488281,292.3541564941406,292.7623291015625,293.0601501464844,288.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320654837414,9.6133971894119e-09,0.0010320558212697,-0.0242347158491611,0.0,0.0,0.0,-0.0095785968005657,60.0,7.153092861175537,-0.0,-7.262274692720895e-08,0.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.050000000745058,9.686261910246684e-05,298.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.050000000745058,0.000102001002233,298.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.050000000745058,7.533759344369173e-05,298.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.050000000745058,0.000102001002233,298.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.050000000745058,0.0004838487366214,286.8511047363281,286.19000244140625,293.1499938964844,292.3597717285156,292.769775390625,293.0877685546875,288.5008850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320601286366,9.612971751948862e-09,0.0010320504661649,-0.0242336057126522,0.0,0.0,0.0,-0.0095783770084381,60.0,7.156643390655518,-0.0,-7.26222353364392e-08,1.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.050000000745058,9.686261910246684e-05,298.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.050000000745058,0.000102001002233,298.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.050000000745058,7.533759344369173e-05,298.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.050000000745058,0.000102001002233,298.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.050000000745058,0.0004838487366214,286.8511047363281,286.19000244140625,293.1499938964844,292.3597717285156,292.769775390625,293.0877685546875,288.5008850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320601286366,9.612971751948862e-09,0.0010320504661649,-0.0242336057126522,0.0,0.0,0.0,-0.0095783770084381,60.0,7.156643390655518,-0.0,-7.26222353364392e-08,1.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2678527832031,0.6335721015930176,0.050000000745058,0.0408173352479934,298.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2678527832031,0.6335721015930176,0.050000000745058,0.0429826192557811,298.953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679443359375,0.6335721015930176,0.050000000745058,0.0317468158900737,298.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.6335721015930176,0.050000000745058,0.0429826192557811,298.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.6335721015930176,0.050000000745058,0.2038910239934921,287.35760498046875,286.17108154296875,293.1652526855469,292.36328125,296.5696105957031,297.53192138671875,288.672119140625,1.0,0.1097051352262497,0.0753057599067688,0.0753057599067688,1.0,1.0,-0.4343093335628509,0.000285847694613,0.4340234994888305,-0.1313860863447189,0.0,0.0,0.0,10.210840225219728,60.0,1049.494140625,0.0,12.272790908813477,1.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.6315927505493164,0.050000000745058,0.0452497899532318,298.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.6315927505493164,0.050000000745058,0.0476502105593681,298.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.6315927505493164,0.050000000745058,0.035194281488657,298.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.6315927505493164,0.050000000745058,0.0476502105593681,298.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.6315927505493164,0.050000000745058,0.2260320782661438,288.18536376953125,286.1501770019531,293.1820983886719,292.3677673339844,297.1448974609375,298.7632751464844,289.78240966796875,1.0,0.1210890486836433,0.1506115198135376,0.1506115198135376,1.0,1.0,-0.4821428060531616,0.0132206939160823,0.4689221382141113,-0.1292705088853836,0.0,0.0,0.0,12.499255180358888,60.0,2174.189697265625,0.0,16.684734344482422,1.0,282.00079345703125,284.62957763671875,298.4106750488281,300.3664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.026722024684503e-21,-3.013361012342252e-21,-3.013361012342252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0456803515553474,298.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0481036081910133,298.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0355291627347469,298.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0481036081910133,298.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.2281828075647354,288.09698486328125,286.1026916503906,293.2204284667969,292.3794250488281,297.1255798339844,298.7671203613281,287.8093566894531,1.0,0.1405869722366333,0.3012230396270752,0.3012230396270752,1.0,1.0,-0.4867332875728607,0.0518014207482337,0.4349318444728851,-0.091842845082283,1.0,1.0,0.0,20.02615737915039,60.0,13083.5634765625,0.0,23.18543815612793,1.0,282.4414978027344,287.5711975097656,298.5858154296875,300.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,1621.074951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664145112037658,1.0,0.0,0.0,0.8478357791900635,0.8478378057479858,5.1446697568735544e-08,4.259707927703857,4.259697914123535,9.838860023592131e-06,0.0,0.0,-0.0,5646.79443359375,0.0,18.93872833251953,1894.5794677734373,0.0,413.9047546386719,0.2208050489425659,1.0,0.0,3.0,1.0,0.0
