time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0456803515553474,298.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0481036081910133,298.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0355291627347469,298.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.0481036081910133,298.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.5710474848747253,0.050000000745058,0.2281828075647354,288.09698486328125,286.1026916503906,293.2204284667969,292.3794250488281,297.1255798339844,298.7671203613281,287.8093566894531,1.0,0.1405869722366333,0.3012230396270752,0.3012230396270752,1.0,1.0,-0.4867332875728607,0.0518014207482337,0.4349318444728851,-0.091842845082283,1.0,1.0,0.0,20.02615737915039,60.0,13083.5634765625,0.0,23.18543815612793,1.0,282.4414978027344,287.5711975097656,298.5858154296875,300.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,1621.074951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664145112037658,1.0,0.0,0.0,0.8478357791900635,0.8478378057479858,5.1446697568735544e-08,4.259707927703857,4.259697914123535,9.838860023592131e-06,0.0,0.0,-0.0,5646.79443359375,0.0,18.93872833251953,1894.5794677734373,0.0,413.9047546386719,0.2208050489425659,1.0,0.0,3.0,1.0,0.0
17993100,298.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.5492671132087708,0.050000000745058,0.0458177365362644,298.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.5492671132087708,0.050000000745058,0.0482482835650444,298.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.5492671132087708,0.050000000745058,0.0356360152363777,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.5492671132087708,0.050000000745058,0.0482482835650444,298.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.5492671132087708,0.050000000745058,0.228869080543518,285.9240417480469,286.076171875,293.2417907714844,292.3865661621094,297.10797119140625,298.7340087890625,286.15850830078125,1.0,0.148988589644432,0.376528799533844,0.376528799533844,1.0,1.0,-0.4881972670555115,0.0842867195606231,0.4039105474948883,-0.059790663421154,0.577631950378418,0.577631950378418,0.0,23.7026596069336,60.0,12307.6962890625,0.0,26.33714866638184,1.0,282.71929931640625,285.7495422363281,297.32666015625,299.0365905761719,293.1499938964844,293.1499938964844,283.1499938964844,4008.15185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979355573654175,1.0,0.0,0.0,1.1086370944976809,1.1086394786834717,8.219034697276585e-08,4.265737056732178,4.265727043151856,9.787527233129367e-06,0.0,0.0,-0.0,4951.82373046875,0.0,44.53474807739258,1895.41162109375,0.0,917.3700561523438,0.2838543951511383,1.0,0.0,3.0,1.0,0.0
17993160,298.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.5324702262878418,0.050000000745058,0.0459491051733493,298.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.5324702262878418,0.050000000745058,0.0483866184949874,298.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.5324702262878418,0.050000000745058,0.0357381924986839,298.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.5324702262878418,0.050000000745058,0.0483866184949874,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.5324702262878418,0.050000000745058,0.2295252978801727,285.04022216796875,286.0479431152344,293.2645568847656,292.39453125,297.0792541503906,298.6964416503906,286.3236999511719,1.0,0.1565473973751068,0.5012230277061462,0.5012230277061462,0.800000011920929,1.0,-0.4895971715450287,0.1487490832805633,0.3408480882644653,0.0041349814273417,5.551115123125783e-17,5.551115123125783e-17,0.0,27.224687576293945,60.0,5166.9169921875,0.0,29.36676979064941,1.0,282.8278503417969,285.91510009765625,296.1229858398437,297.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,21523.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097316145896912,1.0,0.0,0.0,0.1646460741758346,0.2574572265148163,3.238958212747889e-09,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,1020.2872924804688,0.0,11.851544380187988,1895.4364013671875,0.0,984.328125,0.2414252161979675,1.0,0.0,3.0,1.0,0.0
17993220,298.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0461866706609725,298.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0486367866396904,298.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0359229668974876,298.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0486367866396904,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.2307119816541671,286.59576416015625,285.98638916015625,293.314208984375,292.41290283203125,295.2063293457031,298.63604736328125,286.9566345214844,1.0,0.1693809330463409,0.7506115436553955,0.7506115436553955,0.4000000059604645,1.0,-0.4921283721923828,0.3480854332447052,0.1440429240465164,0.202188178896904,0.8455624580383301,0.8455624580383301,0.0,33.60591125488281,60.0,13428.9765625,-0.0,34.934566497802734,1.0,282.9762268066406,286.5986328125,294.9506225585937,296.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,4506.55810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683014750480652,1.0,0.0,0.0,1.207052230834961,1.221407175064087,9.7217750294476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.39599609375,0.0,57.8436279296875,1895.4371337890625,0.0,418.63812255859375,0.311526894569397,1.0,0.0,3.0,1.0,0.0
17993280,298.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0461866706609725,298.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0486367866396904,298.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0359229668974876,298.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.0486367866396904,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.5097604393959045,0.050000000745058,0.2307119816541671,286.59576416015625,285.98638916015625,293.314208984375,292.41290283203125,295.2063293457031,298.63604736328125,286.9566345214844,1.0,0.1693809330463409,0.7506115436553955,0.7506115436553955,0.4000000059604645,1.0,-0.4921283721923828,0.3480854332447052,0.1440429240465164,0.202188178896904,0.8455624580383301,0.8455624580383301,0.0,33.60591125488281,60.0,13428.9765625,-0.0,34.934566497802734,1.0,282.9762268066406,286.5986328125,294.9506225585937,296.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,4506.55810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683014750480652,1.0,0.0,0.0,1.207052230834961,1.221407175064087,9.7217750294476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.39599609375,0.0,57.8436279296875,1895.4371337890625,0.0,418.63812255859375,0.311526894569397,1.0,0.0,3.0,1.0,0.0
17993340,298.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.5019792914390564,0.050000000745058,0.0462923049926757,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.5019792914390564,0.050000000745058,0.0487480275332927,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.5019792914390564,0.050000000745058,0.0360051244497299,298.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.5019792914390564,0.050000000745058,0.0487480275332927,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.5019792914390564,0.050000000745058,0.2312396466732025,285.2461242675781,285.9530944824219,293.3410339355469,292.4232482910156,293.9256286621094,298.6108093261719,285.8724975585937,1.0,0.1747909188270568,0.87568598985672,0.87568598985672,0.1993901580572128,1.0,-0.4932542145252228,0.4565926492214203,0.036661546677351,0.3100313246250152,5.551115123125783e-17,5.551115123125783e-17,0.0,36.44746780395508,60.0,6286.28955078125,-0.0,37.44421005249024,1.0,283.0464782714844,285.6770935058594,295.08319091796875,295.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,26538.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435431063175201,1.0,0.0,0.0,0.3717793524265289,0.3727363646030426,9.260041622383142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.7821044921875,0.0,22.02265357971192,1895.4371337890625,0.0,360.5631713867188,0.270629346370697,1.0,0.0,3.0,1.0,0.0
17993400,298.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.4956956207752228,0.050000000745058,0.0463892184197902,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.4956956207752228,0.050000000745058,0.0488500818610191,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.4956956207752228,0.050000000745058,0.036080501973629,298.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.4956956207752228,0.050000000745058,0.0488500818610191,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.4956956207752228,0.050000000745058,0.2317237555980682,285.42791748046875,285.9184875488281,293.36895751953125,292.4342956542969,293.3910217285156,298.58453369140625,287.0504150390625,1.0,0.1795636862516403,1.0,1.0,0.0,1.0,-0.4942870438098907,0.4942852854728699,1.780288926056528e-06,0.3473789989948272,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04564666748047,60.0,4215.83056640625,-0.0,39.74021911621094,1.0,283.05419921875,286.17706298828125,294.78515625,295.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,23214.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364377498626709,1.0,0.0,0.0,0.0017281544860452,0.3093750178813934,3.2771053232183434e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,250.8642578125,0.0,14.94418239593506,1895.4371337890625,0.0,216.78140258789065,0.2511393129825592,1.0,0.0,3.0,1.0,0.0
17993460,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0465586930513381,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0490285456180572,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0362123176455497,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0490285456180572,298.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.2325703054666519,285.9254455566406,285.77252197265625,293.428466796875,292.4585266113281,293.6786804199219,298.5535583496094,286.1671447753906,1.0,0.1875400096178054,1.0,1.0,0.1987945288419723,1.0,-0.4960930049419403,0.4653528034687042,0.030740201473236,0.3182274103164673,0.5267005562782288,0.5267005562782288,0.0,43.57376480102539,48.0,12047.890625,-0.0,43.75060272216797,1.0,283.1122436523437,285.78924560546875,295.3546447753906,296.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,10063.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964102029800415,1.0,0.0,0.0,1.2414673566818235,1.2429341077804563,1.0284047391451169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5771484375,0.0,75.4609603881836,1895.4371337890625,0.0,109.65347290039062,0.3285317122936249,1.0,0.0,3.0,1.0,0.0
17993520,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0465586930513381,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0490285456180572,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0362123176455497,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.0490285456180572,298.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331726074219,0.4859537482261657,0.050000000745058,0.2325703054666519,285.9254455566406,285.77252197265625,293.428466796875,292.4585266113281,293.6786804199219,298.5535583496094,286.1671447753906,1.0,0.1875400096178054,1.0,1.0,0.1987945288419723,1.0,-0.4960930049419403,0.4653528034687042,0.030740201473236,0.3182274103164673,0.5267005562782288,0.5267005562782288,0.0,43.57376480102539,48.0,12047.890625,-0.0,43.75060272216797,1.0,283.1122436523437,285.78924560546875,295.3546447753906,296.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,10063.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964102029800415,1.0,0.0,0.0,1.2414673566818235,1.2429341077804563,1.0284047391451169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5771484375,0.0,75.4609603881836,1895.4371337890625,0.0,109.65347290039062,0.3285317122936249,1.0,0.0,3.0,1.0,0.0
17993580,298.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0466021560132503,298.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0490743145346641,298.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.036246120929718,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0490743145346641,298.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.2327874302864074,286.0090026855469,285.6339111328125,293.4924011230469,292.4853820800781,294.5998840332031,298.5220642089844,287.6606140136719,1.0,0.1889891326427459,1.0,1.0,0.3975890576839447,1.0,-0.4965564906597137,0.3726284801959991,0.1239280179142952,0.2258354723453521,0.4234266281127929,0.4234266281127929,0.0,44.722618103027344,36.0,6379.84814453125,-0.0,44.7576904296875,1.0,283.1257019042969,287.065185546875,295.306396484375,295.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19996.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748299837112427,1.0,0.0,0.0,0.2696610689163208,0.5673556327819824,5.7199192049495196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.9619140625,0.0,25.982166290283203,1895.4371337890625,0.0,2.1091158390045166,0.2581185698509216,1.0,0.0,3.0,1.0,0.0
17993640,298.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0466021560132503,298.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0490743145346641,298.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.036246120929718,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.0490743145346641,298.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.4835942685604095,0.050000000745058,0.2327874302864074,286.0090026855469,285.6339111328125,293.4924011230469,292.4853820800781,294.5998840332031,298.5220642089844,287.6606140136719,1.0,0.1889891326427459,1.0,1.0,0.3975890576839447,1.0,-0.4965564906597137,0.3726284801959991,0.1239280179142952,0.2258354723453521,0.4234266281127929,0.4234266281127929,0.0,44.722618103027344,36.0,6379.84814453125,-0.0,44.7576904296875,1.0,283.1257019042969,287.065185546875,295.306396484375,295.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19996.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748299837112427,1.0,0.0,0.0,0.2696610689163208,0.5673556327819824,5.7199192049495196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.9619140625,0.0,25.982166290283203,1895.4371337890625,0.0,2.1091158390045166,0.2581185698509216,1.0,0.0,3.0,1.0,0.0
17993700,298.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.4847685992717743,0.050000000745058,0.0465804636478424,298.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.4847685992717743,0.050000000745058,0.0490514710545539,298.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.4847685992717743,0.050000000745058,0.0362292490899562,298.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.4847685992717743,0.050000000745058,0.0490514710545539,298.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.4847685992717743,0.050000000745058,0.2326790690422058,286.3041076660156,285.5990600585937,293.52587890625,292.499755859375,295.2625427246094,298.5154113769531,286.6648254394531,1.0,0.1877936273813247,1.0,1.0,0.4969863295555115,1.0,-0.4963253736495971,0.3090852499008178,0.1872401386499405,0.1626185923814773,0.8995768427848816,0.8995768427848816,0.0,44.13356018066406,36.0,13291.8369140625,0.0,44.22233200073242,1.0,283.136474609375,286.2573547363281,295.6451416015625,296.5318603515625,293.1499938964844,293.1499938964844,283.1499938964844,4483.45751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020852208137512,1.0,0.0,0.0,1.3216619491577148,1.3306840658187866,1.165558956017776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.1591796875,0.0,72.87271118164062,1895.4371337890625,0.0,119.49713897705078,0.3356445729732513,1.0,0.0,3.0,1.0,0.0
17993760,298.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.4873071014881134,0.050000000745058,0.0465340577065944,298.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.4873071014881134,0.050000000745058,0.0490026026964187,298.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.4873071014881134,0.050000000745058,0.0361931547522544,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.4873071014881134,0.050000000745058,0.0490026026964187,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.4873071014881134,0.050000000745058,0.2324472516775131,285.053955078125,285.5042724609375,293.56036376953125,292.5146789550781,295.0109558105469,298.5066223144531,285.6922607421875,1.0,0.185517281293869,1.0,1.0,0.3975890576839447,1.0,-0.4958307147026062,0.3638174533843994,0.1320132613182068,0.2172087877988815,0.1562450975179672,0.1562450975179672,0.0,42.89998626708984,25.0,7950.974609375,-0.0,43.13346862792969,1.0,283.14263916015625,285.47430419921875,295.8880615234375,296.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,27997.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548050820827484,1.0,0.0,0.0,0.6198835968971252,0.6199429631233215,2.563974987879192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.850341796875,0.0,42.17945861816406,1895.4371337890625,0.0,201.8118896484375,0.294397234916687,1.0,0.0,3.0,1.0,0.0
17993820,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125915527344,0.7532549500465393,0.1803703308105468,0.1146711558103561,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.8210963606834412,0.1703064739704132,0.1562762409448623,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8329570889472961,0.1766509562730789,0.1208708882331848,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.5459778904914856,0.050000000745058,0.0482721999287605,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.5459778904914856,0.050000000745058,0.2289825230836868,286.3543395996094,285.45428466796875,293.613525390625,292.5380249023437,294.2157897949219,298.4486694335937,287.7236633300781,1.0,0.1857847720384597,1.0,1.0,0.2491302192211151,1.0,-0.8027629852294922,0.7111521363258362,0.0916108638048172,0.4946110248565674,0.949999988079071,0.949999988079071,0.0,27.06563186645508,25.0,14982.0791015625,-0.0,66.46263885498047,1.0,283.14471435546875,287.3119812011719,295.4234924316406,296.02362060546875,293.1499938964844,293.1499938964844,283.1499938964844,10753.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259297311306,1.0,0.0,0.0,0.9068191647529602,1.039750576019287,5.4869982335503664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.9384765625,0.0,47.2390251159668,1895.4371337890625,0.0,157.22476196289062,0.3003192842006683,1.0,0.0,3.0,1.0,0.0
17993880,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8486851453781128,0.1784048974514007,0.1512448936700821,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8511826992034912,0.1695618033409118,0.1607279628515243,298.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017639160156,0.8619758486747742,0.1760902851819992,0.1233775839209556,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905334472656,0.565226674079895,0.050000000745058,0.0481379851698875,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905334472656,0.565226674079895,0.050000000745058,0.2283458709716797,286.4261169433594,285.3851318359375,293.6319885253906,292.54620361328125,294.0462951660156,298.4035949707031,287.0860290527344,1.0,0.1859263479709625,1.0,1.0,0.1987945288419723,1.0,-0.8542245626449585,0.7865322828292847,0.067692331969738,0.5607338547706604,1.0,1.0,0.0,24.224742889404297,25.0,17397.322265625,-0.0,70.74176788330078,1.0,283.1462097167969,286.7800598144531,295.5674133300781,296.5741882324219,293.1499938964844,293.1499938964844,283.1499938964844,4329.9169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359659314155578,1.0,0.0,0.0,1.3596187829971311,1.3740730285644531,1.233467656902576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.513671875,0.0,78.60694122314453,1895.4371337890625,0.0,172.73155212402344,0.3476947844028473,1.0,0.0,3.0,1.0,0.0
17993940,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.9470343589782716,0.1730123609304428,0.1578232645988464,298.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.9338032603263856,0.1680595725774765,0.1601788103580474,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9482578039169312,0.1755655854940414,0.1231777146458625,298.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.8844100832939148,0.1630904972553253,0.1379674822092056,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508728027344,0.6231235861778259,0.1506588906049728,0.2269485294818878,285.3805847167969,285.3538818359375,293.669189453125,292.56280517578125,293.75164794921875,298.304931640625,286.2689514160156,1.0,0.1883625537157058,1.0,1.0,0.0990941822528839,1.0,-0.9673324227333068,0.9572703838348388,0.0100620342418551,0.7098818421363831,0.6503683924674988,0.6503683924674988,0.0,18.06342506408692,25.0,17869.765625,-0.0,81.35884857177734,1.0,283.148193359375,285.9966125488281,295.96685791015625,297.1176452636719,293.1499938964844,293.1499938964844,283.1499938964844,9890.6845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979445695877075,1.0,0.0,0.0,1.5147134065628052,1.5147738456726074,1.5309265677387884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.38720703125,0.0,121.0385513305664,1895.4371337890625,0.0,272.0837707519531,0.3875999450683594,1.0,0.0,3.0,1.0,0.0
17994000,298.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.881655752658844,0.177860751748085,0.0934493541717529,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.881655752658844,0.1721382588148117,0.0984066724777221,298.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.881655752658844,0.1822740137577057,0.0726828351616859,298.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.361328125,0.881655752658844,0.1635201871395111,0.0984066650271415,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.94205904006958,0.1507114022970199,0.5595935583114624,285.37890625,285.27783203125,293.7069702148437,292.57977294921875,293.7031555175781,298.267822265625,286.4773864746094,1.0,0.191668227314949,1.0,1.0,0.0,1.0,-1.0426084995269775,1.042606234550476,2.267803665745305e-06,0.7778615951538086,0.6896458864212036,0.6896458864212036,0.0,13.86899471282959,45.0,17857.1640625,-0.0,94.7652587890625,1.0,283.1490783691406,286.26324462890625,296.0584411621094,297.2576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17348.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516096711158752,1.0,0.0,0.0,1.3365594148635864,1.3365657329559326,1.1919828324380433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.02490234375,0.0,109.58464813232422,1895.4371337890625,0.0,378.5658264160156,0.3749877214431762,1.0,0.0,3.0,1.0,0.0
17994060,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1920822411775589,0.1068553403019905,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1836829334497451,0.1125238165259361,298.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1964365243911743,0.0831097066402435,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.900869846343994,0.1677661389112472,0.1125238388776779,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.9778069257736206,0.1482665091753006,0.6692304015159607,285.27716064453125,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.23736572265625,286.2768249511719,1.0,0.2062529325485229,1.0,1.0,0.0,1.0,-1.1012892723083496,1.1012881994247437,1.0770942253657267e-06,0.8304436802864075,0.7862293720245361,0.7862293720245361,0.0,15.546777725219728,65.0,20300.818359375,-0.0,124.42056274414062,1.0,283.1498107910156,285.9650573730469,296.0284118652344,297.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,12717.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373390913009644,1.0,0.0,0.0,1.728938102722168,1.7289443016052246,1.994583698206043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.61279296875,0.0,179.3932342529297,1895.4371337890625,0.0,635.7750244140625,0.4432337284088135,1.0,0.0,3.0,1.0,0.0
17994120,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1920822411775589,0.1068553403019905,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1836829334497451,0.1125238165259361,298.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.900869846343994,0.1964365243911743,0.0831097066402435,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.900869846343994,0.1677661389112472,0.1125238388776779,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.9778069257736206,0.1482665091753006,0.6692304015159607,285.27716064453125,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.23736572265625,286.2768249511719,1.0,0.2062529325485229,1.0,1.0,0.0,1.0,-1.1012892723083496,1.1012881994247437,1.0770942253657267e-06,0.8304436802864075,0.7862293720245361,0.7862293720245361,0.0,15.546777725219728,65.0,20300.818359375,-0.0,124.42056274414062,1.0,283.1498107910156,285.9650573730469,296.0284118652344,297.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,12717.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373390913009644,1.0,0.0,0.0,1.728938102722168,1.7289443016052246,1.994583698206043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.61279296875,0.0,179.3932342529297,1895.4371337890625,0.0,635.7750244140625,0.4432337284088135,1.0,0.0,3.0,1.0,0.0
17994180,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9210261106491088,0.199537768959999,0.1218305006623268,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9210261106491088,0.1900616139173507,0.1282933950424194,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9210261106491088,0.2038304954767227,0.0947570502758026,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9210261106491088,0.1706312447786331,0.128293365240097,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9522245526313782,0.1474425494670868,0.6639471054077148,285.267333984375,285.1036682128906,293.86541748046875,292.65216064453125,293.8617248535156,298.1645202636719,286.2727355957031,1.0,0.2291434854269027,1.0,1.0,0.0,1.0,-1.2471253871917725,1.2471240758895874,1.322075945608958e-06,0.9395265579223632,0.9177038073539734,0.9177038073539734,0.0,18.424360275268555,85.0,22938.583984375,-0.0,163.81683349609375,1.0,283.14996337890625,285.888671875,295.89227294921875,297.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,11274.6416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842457413673401,1.0,0.0,0.0,2.002768993377685,2.0027761459350586,2.676424912806397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.25439453125,0.0,255.0700836181641,1895.4371337890625,0.0,844.8369750976562,0.5013012290000916,1.0,0.0,3.0,1.0,0.0
17994240,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9210261106491088,0.199537768959999,0.1218305006623268,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9210261106491088,0.1900616139173507,0.1282933950424194,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.9210261106491088,0.2038304954767227,0.0947570502758026,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9210261106491088,0.1706312447786331,0.128293365240097,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9522245526313782,0.1474425494670868,0.6639471054077148,285.267333984375,285.1036682128906,293.86541748046875,292.65216064453125,293.8617248535156,298.1645202636719,286.2727355957031,1.0,0.2291434854269027,1.0,1.0,0.0,1.0,-1.2471253871917725,1.2471240758895874,1.322075945608958e-06,0.9395265579223632,0.9177038073539734,0.9177038073539734,0.0,18.424360275268555,85.0,22938.583984375,-0.0,163.81683349609375,1.0,283.14996337890625,285.888671875,295.89227294921875,297.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,11274.6416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842457413673401,1.0,0.0,0.0,2.002768993377685,2.0027761459350586,2.676424912806397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.25439453125,0.0,255.0700836181641,1895.4371337890625,0.0,844.8369750976562,0.5013012290000916,1.0,0.0,3.0,1.0,0.0
17994300,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9308063983917236,0.2034579515457153,0.1294375658035278,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9308063983917236,0.1935310363769531,0.1363039910793304,298.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.9308063983917236,0.207321360707283,0.1006736680865287,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.9888997077941896,0.1722138226032257,0.1628950834274292,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.937758445739746,0.1456975787878036,0.6591095328330994,285.3357238769531,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.1298217773437,286.3400573730469,1.0,0.2435977011919021,1.0,1.0,0.0,1.0,-1.3338850736618042,1.33388352394104,1.4952789797462174e-06,1.016701340675354,1.0,1.0,0.0,20.428192138671875,85.0,24675.896484375,-0.0,194.2862091064453,1.0,283.1499938964844,285.9050598144531,295.86328125,297.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,10534.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007013320922852,1.0,0.0,0.0,2.151944637298584,2.151952743530273,3.089979543346999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.48583984375,0.0,305.46942138671875,1895.4371337890625,0.0,932.7122802734376,0.5335711240768433,1.0,0.0,3.0,1.0,0.0
17994360,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.9377196431159972,0.205023244023323,0.1351650804281234,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.9377196431159972,0.1951864957809448,0.1423353403806686,298.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.9377196431159972,0.2088614106178283,0.1051284000277519,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.982731282711029,0.1714035272598266,0.1631932854652404,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720397949219,0.9261619448661804,0.1448820233345031,0.6539509296417236,285.373779296875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449462890625,298.0786437988281,286.3861999511719,1.0,0.259865939617157,1.0,1.0,0.0,1.0,-1.4393800497055054,1.439378261566162,1.714528480079025e-06,1.0998694896697998,1.0,1.0,0.0,22.57619285583496,105.0,26241.87109375,-0.0,225.43899536132807,1.0,283.1499938964844,285.91436767578125,295.8619689941406,297.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,11537.525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166701316833496,1.0,0.0,0.0,2.262598752975464,2.26260757446289,3.415925959870947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.80078125,0.0,354.55224609375,1895.4371337890625,0.0,1025.5179443359375,0.5628095865249634,1.0,0.0,3.0,1.0,0.0
17994420,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.9460680484771729,0.201308473944664,0.1832323968410492,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.9285411238670348,0.1929325461387634,0.1837856471538543,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.9538540840148926,0.2067558318376541,0.1457195878028869,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517333984375,0.8857945203781128,0.1697980165481567,0.1613541692495346,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.839915931224823,0.144381508231163,0.6514667272567749,285.5195617675781,284.9898376464844,294.0328674316406,292.7304077148437,294.0299072265625,297.943359375,286.5303955078125,1.0,0.2959815561771393,1.0,1.0,0.0,1.0,-1.6199164390563965,1.6199142932891846,2.138493073289282e-06,1.2439645528793335,1.0,1.0,0.0,32.140167236328125,108.0,29249.7578125,-0.0,325.12628173828125,1.0,283.1499938964844,285.97882080078125,295.8941955566406,297.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,13719.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648965060710907,1.0,0.0,0.0,2.467133045196533,2.4671435356140137,4.061425613599569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.8193359375,0.0,459.6675415039063,1895.4371337890625,0.0,1233.6429443359375,0.6125729084014893,1.0,0.0,3.0,1.0,0.0
17994480,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.9460680484771729,0.201308473944664,0.1832323968410492,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.9285411238670348,0.1929325461387634,0.1837856471538543,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.9538540840148926,0.2067558318376541,0.1457195878028869,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517333984375,0.8857945203781128,0.1697980165481567,0.1613541692495346,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.839915931224823,0.144381508231163,0.6514667272567749,285.5195617675781,284.9898376464844,294.0328674316406,292.7304077148437,294.0299072265625,297.943359375,286.5303955078125,1.0,0.2959815561771393,1.0,1.0,0.0,1.0,-1.6199164390563965,1.6199142932891846,2.138493073289282e-06,1.2439645528793335,1.0,1.0,0.0,32.140167236328125,108.0,29249.7578125,-0.0,325.12628173828125,1.0,283.1499938964844,285.97882080078125,295.8941955566406,297.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,13719.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648965060710907,1.0,0.0,0.0,2.467133045196533,2.4671435356140137,4.061425613599569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.8193359375,0.0,459.6675415039063,1895.4371337890625,0.0,1233.6429443359375,0.6125729084014893,1.0,0.0,3.0,1.0,0.0
17994540,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.8302971720695496,0.2007360309362411,0.1817046105861663,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8196249008178711,0.1926344633102417,0.1835569441318512,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.8368954062461853,0.2058212757110595,0.144959270954132,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.7860381603240967,0.17011459171772,0.1620141863822937,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47430419921875,0.744864821434021,0.1441224068403244,0.6533461809158325,285.4710998535156,284.9748229980469,294.0769958496094,292.75128173828125,294.073974609375,297.8828125,286.4608764648437,1.0,0.3088109493255615,1.0,1.0,0.0,1.0,-1.5909640789031982,1.590962052345276,2.067368768621236e-06,1.2216837406158447,1.0,1.0,0.0,47.11905288696289,108.0,29393.212890625,-0.0,357.25054931640625,1.0,283.1499938964844,285.8990173339844,295.905517578125,297.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,14857.5283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645286083221436,1.0,0.0,0.0,2.5674219131469727,2.567433357238769,4.398330588628596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.0009765625,0.0,518.03369140625,1895.4371337890625,0.0,1342.8594970703125,0.6341997981071472,1.0,0.0,3.0,1.0,0.0
17994600,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.7938350439071655,0.2016791999340057,0.1822254508733749,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.7825589179992676,0.1931182742118835,0.1840467751026153,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.8003095984458923,0.2063084095716476,0.1451261043548584,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224853515625,0.7513446807861328,0.1707999110221862,0.1628741770982742,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.7131824493408203,0.1440373659133911,0.6544785499572754,285.4213562011719,284.9574279785156,294.1190490722656,292.771240234375,294.1159973144531,297.8424072265625,286.4154052734375,1.0,0.319797158241272,1.0,1.0,0.0,1.0,-1.59476900100708,1.5947669744491575,2.0766926809301367e-06,1.224668025970459,1.0,1.0,0.0,56.86223983764648,96.0,29695.216796875,-0.0,385.6564025878906,1.0,283.1499938964844,285.8475036621094,295.8974609375,297.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,15700.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753203868865967,1.0,0.0,0.0,2.639255285263061,2.6392672061920166,4.647893376841239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.14404296875,0.0,562.7435913085938,1895.4371337890625,0.0,1421.69677734375,0.6544657945632935,1.0,0.0,3.0,1.0,0.0
17994660,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.7701625227928162,0.2043823301792144,0.1845619529485702,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.7584596276283264,0.1947138607501983,0.1855957359075546,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.7754186391830444,0.2083468735218048,0.1464694887399673,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.7300606369972229,0.1722993850708007,0.1644763052463531,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.6888786554336548,0.1442224383354187,0.656404972076416,285.3658142089844,284.95001220703125,294.1836853027344,292.8020935058594,294.1806335449219,297.796875,286.36163330078125,1.0,0.330132782459259,1.0,1.0,0.0,1.0,-1.6052802801132202,1.605278253555298,2.102707867379649e-06,1.2330154180526731,1.0,1.0,0.0,65.96263885498047,96.0,30245.5234375,-0.0,416.1479797363281,1.0,283.1499938964844,285.7806396484375,295.8836364746094,297.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17099.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857847571372986,1.0,0.0,0.0,2.754317283630371,2.7543303966522217,5.061990009380679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.07080078125,0.0,639.5999145507812,1895.4371337890625,0.0,1500.425537109375,0.6796096563339233,1.0,0.0,3.0,1.0,0.0
17994720,297.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.7666724920272827,0.2055122256278991,0.1855686604976654,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.7546778321266174,0.1954329013824463,0.1862772703170776,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7715706825256348,0.2092627137899398,0.1470971703529358,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.7266340255737305,0.1729182600975036,0.1650924682617187,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.6845451593399048,0.1443746536970138,0.6572489738464355,285.3539123535156,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.78387451171875,286.3507995605469,1.0,0.3325954377651214,1.0,1.0,0.0,1.0,-1.609813213348389,1.6098111867904663,2.113992422891897e-06,1.2366173267364502,1.0,1.0,0.0,67.92659759521484,84.0,30417.783203125,-0.0,424.04443359375,1.0,283.1499938964844,285.7657165527344,295.8819580078125,297.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17477.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882551312446594,1.0,0.0,0.0,2.784598588943481,2.784611940383911,5.173905606170592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.67919921875,0.0,660.92822265625,1895.4371337890625,0.0,1519.325927734375,0.6898758411407471,1.0,0.0,3.0,1.0,0.0
17994780,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7643577456474304,0.2102553844451904,0.1897820383310318,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.7508450150489807,0.1986148804426193,0.1892348229885101,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7681565880775452,0.2132309228181839,0.1498180925846099,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.7229527235031128,0.1755692511796951,0.1676127761602401,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.6783614754676819,0.1452506333589553,0.6612076163291931,285.3139343261719,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.741455078125,286.3126525878906,1.0,0.3383020162582397,1.0,1.0,0.0,1.0,-1.6294654607772827,1.6294633150100708,2.1633684355037985e-06,1.2522406578063965,1.0,1.0,0.0,71.5959243774414,72.0,31149.55078125,-0.0,445.3227844238281,1.0,283.1499938964844,285.7094421386719,295.8944091796875,297.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,19112.509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955630779266357,1.0,0.0,0.0,2.911942720413208,2.9119575023651123,5.65794891826954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.18701171875,0.0,755.814453125,1895.4371337890625,0.0,1575.9149169921875,0.7209275960922241,1.0,0.0,3.0,1.0,0.0
17994840,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7643577456474304,0.2102553844451904,0.1897820383310318,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.7508450150489807,0.1986148804426193,0.1892348229885101,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7681565880775452,0.2132309228181839,0.1498180925846099,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.7229527235031128,0.1755692511796951,0.1676127761602401,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.6783614754676819,0.1452506333589553,0.6612076163291931,285.3139343261719,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.741455078125,286.3126525878906,1.0,0.3383020162582397,1.0,1.0,0.0,1.0,-1.6294654607772827,1.6294633150100708,2.1633684355037985e-06,1.2522406578063965,1.0,1.0,0.0,71.5959243774414,72.0,31149.55078125,-0.0,445.3227844238281,1.0,283.1499938964844,285.7094421386719,295.8944091796875,297.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,19112.509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955630779266357,1.0,0.0,0.0,2.911942720413208,2.9119575023651123,5.65794891826954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.18701171875,0.0,755.814453125,1895.4371337890625,0.0,1575.9149169921875,0.7209275960922241,1.0,0.0,3.0,1.0,0.0
