time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.768526554107666,0.2127795070409774,0.1919901967048645,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.754040539264679,0.2003834694623947,0.1908389031887054,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.7718827724456787,0.2153832912445068,0.1512739658355713,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.7257747650146484,0.1770189106464386,0.1689288169145584,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.6803538799285889,0.1458379477262497,0.6635470390319824,285.2998962402344,284.95001220703125,294.3388061523437,292.876953125,294.3357849121094,297.7239990234375,286.29815673828125,1.0,0.3391276895999908,1.0,1.0,0.0,1.0,-1.6401785612106323,1.6401764154434204,2.1905902940488886e-06,1.2607591152191162,1.0,1.0,0.0,71.31256866455078,72.0,31540.0703125,-0.0,450.7408142089844,1.0,283.1499938964844,285.68487548828125,295.91021728515625,298.00390625,293.1499938964844,293.1499938964844,283.1499938964844,19982.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985294818878174,1.0,0.0,0.0,2.977444887161255,2.9774601459503174,5.915354677199502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9541015625,0.0,807.9749755859375,1895.4371337890625,0.0,1599.1673583984375,0.7341358661651611,1.0,0.0,3.0,1.0,0.0
17994960,297.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.7755575180053711,0.2153542190790176,0.1942147314548492,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.7599796652793884,0.2022170722484588,0.1924763470888137,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.7784926295280457,0.2175866812467575,0.1527451574802398,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.7310171723365784,0.178519532084465,0.1702590137720108,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.6850268840789795,0.146494373679161,0.666038453578949,285.2935485839844,284.95001220703125,294.3831481933594,292.8985595703125,294.380126953125,297.7083740234375,286.2931823730469,1.0,0.3388927578926086,1.0,1.0,0.0,1.0,-1.6511706113815308,1.6511683464050293,2.218743475168594e-06,1.2694991827011108,1.0,1.0,0.0,69.92359161376953,60.0,31872.34375,-0.0,453.2691650390625,1.0,283.1499938964844,285.6718444824219,295.92901611328125,298.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20594.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013866901397705,1.0,0.0,0.0,3.0227537155151367,3.0227694511413574,6.096756806073245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3720703125,0.0,845.4251098632812,1895.4371337890625,0.0,1621.7137451171875,0.7479932904243469,1.0,0.0,3.0,1.0,0.0
17995020,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7916473746299744,0.2194853723049163,0.1977454274892807,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7742257714271545,0.2051916718482971,0.1950961053371429,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7938961386680603,0.22112338244915,0.1550782769918441,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.7434824705123901,0.1809553205966949,0.1723751723766327,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835693359375,0.6968986988067627,0.1476196199655532,0.6701543927192688,285.283447265625,284.95001220703125,294.4535217285156,292.9330444335937,294.4505615234375,297.6860656738281,286.2832946777344,1.0,0.3369960784912109,1.0,1.0,0.0,1.0,-1.668838381767273,1.6688361167907717,2.2644633190793684e-06,1.283543825149536,1.0,1.0,0.0,66.14533233642578,60.0,32447.314453125,-0.0,452.9768371582031,1.0,283.1499938964844,285.6473999023437,295.96295166015625,298.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,21758.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706096887588501,1.0,0.0,0.0,3.107008218765259,3.107024669647217,6.441367759180139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.92431640625,0.0,918.108642578125,1895.4371337890625,0.0,1659.1968994140625,0.7656751275062561,1.0,0.0,3.0,1.0,0.0
17995080,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7969059348106384,0.220566064119339,0.1986597180366516,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7790126204490662,0.2059739828109741,0.1957766562700271,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7989671230316162,0.2220471203327179,0.1556808203458786,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7476934790611267,0.1815967559814453,0.1729233711957931,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7009386420249939,0.1479257047176361,0.6712419390678406,285.2836608886719,284.95001220703125,294.4718322753906,292.9420471191406,294.4688720703125,297.68072509765625,286.28387451171875,1.0,0.3362200856208801,1.0,1.0,0.0,1.0,-1.6734400987625122,1.6734378337860107,2.2764663754060166e-06,1.287201166152954,1.0,1.0,0.0,64.8761978149414,48.0,32579.96875,-0.0,452.0806884765625,1.0,283.1499938964844,285.6447448730469,295.9718017578125,298.124267578125,293.1499938964844,293.1499938964844,283.1499938964844,21977.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70731121301651,1.0,0.0,0.0,3.12257981300354,3.122596502304077,6.506094791802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.2099609375,0.0,931.9820556640624,1895.4371337890625,0.0,1668.9228515625,0.7724024653434753,1.0,0.0,3.0,1.0,0.0
17995140,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8270902633666992,0.2257893532514572,0.2030517011880874,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8084898591041565,0.2097643911838531,0.1990461647510528,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8281197547912598,0.2264990806579589,0.1585629433393478,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.7745293974876404,0.1847081929445266,0.175552561879158,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.7246419787406921,0.1494375169277191,0.6765021085739136,285.2801513671875,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.6567077636719,286.28076171875,1.0,0.3313492834568023,1.0,1.0,0.0,1.0,-1.6955713033676147,1.6955690383911133,2.334738155695959e-06,1.3047844171524048,1.0,1.0,0.0,57.635501861572266,36.0,33271.390625,-0.0,444.3807067871094,1.0,283.1499938964844,285.62432861328125,296.0159912109375,298.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,23291.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133932113647461,1.0,0.0,0.0,3.2145588397979736,3.2145767211914062,6.895028832332173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.0244140625,0.0,1016.7899169921876,1895.4371337890625,0.0,1718.0103759765625,0.7949151396751404,1.0,0.0,3.0,1.0,0.0
17995200,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8270902633666992,0.2257893532514572,0.2030517011880874,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8084898591041565,0.2097643911838531,0.1990461647510528,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8281197547912598,0.2264990806579589,0.1585629433393478,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.7745293974876404,0.1847081929445266,0.175552561879158,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.7246419787406921,0.1494375169277191,0.6765021085739136,285.2801513671875,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.6567077636719,286.28076171875,1.0,0.3313492834568023,1.0,1.0,0.0,1.0,-1.6955713033676147,1.6955690383911133,2.334738155695959e-06,1.3047844171524048,1.0,1.0,0.0,57.635501861572266,36.0,33271.390625,-0.0,444.3807067871094,1.0,283.1499938964844,285.62432861328125,296.0159912109375,298.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,23291.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133932113647461,1.0,0.0,0.0,3.2145588397979736,3.2145767211914062,6.895028832332173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.0244140625,0.0,1016.7899169921876,1895.4371337890625,0.0,1718.0103759765625,0.7949151396751404,1.0,0.0,3.0,1.0,0.0
17995260,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8703101277351379,0.2309686690568924,0.2073598653078079,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8486422300338745,0.2135235667228698,0.2022416442632675,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8704631328582764,0.2308841496706009,0.1613643169403076,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8154613971710205,0.1877994090318679,0.1781163215637207,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.758491039276123,0.1509651988744735,0.68162602186203,285.28106689453125,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6353454589844,286.28192138671875,1.0,0.3249243795871734,1.0,1.0,0.0,1.0,-1.7171748876571655,1.7171725034713743,2.39248856814811e-06,1.3219373226165771,1.0,1.0,0.0,48.92745208740234,25.0,33944.9921875,-0.0,431.8177490234375,1.0,283.1499938964844,285.60870361328125,296.0594482421875,298.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,24547.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194057106971741,1.0,0.0,0.0,3.3001153469085693,3.3001341819763184,7.266939405781159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1982421875,0.0,1100.1566162109375,1895.4371337890625,0.0,1767.134521484375,0.8158761262893677,1.0,0.0,3.0,1.0,0.0
17995320,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8703101277351379,0.2309686690568924,0.2073598653078079,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8486422300338745,0.2135235667228698,0.2022416442632675,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8704631328582764,0.2308841496706009,0.1613643169403076,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8154613971710205,0.1877994090318679,0.1781163215637207,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.758491039276123,0.1509651988744735,0.68162602186203,285.28106689453125,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6353454589844,286.28192138671875,1.0,0.3249243795871734,1.0,1.0,0.0,1.0,-1.7171748876571655,1.7171725034713743,2.39248856814811e-06,1.3219373226165771,1.0,1.0,0.0,48.92745208740234,25.0,33944.9921875,-0.0,431.8177490234375,1.0,283.1499938964844,285.60870361328125,296.0594482421875,298.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,24547.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194057106971741,1.0,0.0,0.0,3.3001153469085693,3.3001341819763184,7.266939405781159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1982421875,0.0,1100.1566162109375,1895.4371337890625,0.0,1767.134521484375,0.8158761262893677,1.0,0.0,3.0,1.0,0.0
17995380,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.9448710680007936,0.2360695004463195,0.2115793824195861,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.9155967235565186,0.2172141075134277,0.2053536921739578,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.9438297748565674,0.2351690828800201,0.164081409573555,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8754599094390869,0.1908367574214935,0.1806100010871887,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.8153990507125854,0.1524675786495208,0.686553955078125,285.2848205566406,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.61590576171875,286.2857971191406,1.0,0.3177699446678161,1.0,1.0,0.0,1.0,-1.7381514310836792,1.7381490468978882,2.449377006996656e-06,1.338577389717102,1.0,1.0,0.0,39.55028533935547,25.0,34602.10546875,-0.0,416.5407409667969,1.0,283.1499938964844,285.5963439941406,296.1021728515625,298.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,25762.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251924872398376,1.0,0.0,0.0,3.380768299102783,3.380787849426269,7.626479714417655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.6923828125,0.0,1182.805908203125,1895.4371337890625,0.0,1814.953857421875,0.8356510996818542,1.0,0.0,3.0,1.0,0.0
17995440,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.9448710680007936,0.2360695004463195,0.2115793824195861,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.9155967235565186,0.2172141075134277,0.2053536921739578,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.9438297748565674,0.2351690828800201,0.164081409573555,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8754599094390869,0.1908367574214935,0.1806100010871887,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.8153990507125854,0.1524675786495208,0.686553955078125,285.2848205566406,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.61590576171875,286.2857971191406,1.0,0.3177699446678161,1.0,1.0,0.0,1.0,-1.7381514310836792,1.7381490468978882,2.449377006996656e-06,1.338577389717102,1.0,1.0,0.0,39.55028533935547,25.0,34602.10546875,-0.0,416.5407409667969,1.0,283.1499938964844,285.5963439941406,296.1021728515625,298.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,25762.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251924872398376,1.0,0.0,0.0,3.380768299102783,3.380787849426269,7.626479714417655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.6923828125,0.0,1182.805908203125,1895.4371337890625,0.0,1814.953857421875,0.8356510996818542,1.0,0.0,3.0,1.0,0.0
17995500,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9840934872627258,0.2385807037353515,0.2136985659599304,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9579924941062928,0.2190250158309936,0.2069233506917953,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9827855229377748,0.2372658103704452,0.1654421985149383,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.912226140499115,0.1923269927501678,0.1818759441375732,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.8454364538192749,0.1531992554664611,0.6891506910324097,285.2858581542969,284.95001220703125,294.7776794433594,293.0951538085937,294.7749328613281,297.60675048828125,286.2862243652344,1.0,0.3156342804431915,1.0,1.0,0.0,1.0,-1.748852014541626,1.7488495111465454,2.4786902486084728e-06,1.34704852104187,1.0,1.0,0.0,35.955020904541016,25.0,34954.04296875,-0.0,412.1278381347656,1.0,283.1499938964844,285.5879821777344,296.1236267089844,298.41949462890625,293.1499938964844,293.1499938964844,283.1499938964844,26480.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280147075653076,1.0,0.0,0.0,3.4275972843170166,3.42761754989624,7.83922018854355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.84228515625,0.0,1232.64111328125,1895.4371337890625,0.0,1838.4609375,0.8443390130996704,1.0,0.0,3.0,1.0,0.0
17995560,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.9898111820220948,0.2415503114461898,0.2062311470508575,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.978449821472168,0.2207776606082916,0.2085397392511367,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.9929865598678588,0.2395717352628708,0.1623749881982803,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9349716305732728,0.1937637776136398,0.1831929385662078,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.8622796535491943,0.153891772031784,0.6920343041419983,285.2846069335937,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.5996398925781,286.2837219238281,1.0,0.3136810660362243,1.0,1.0,0.0,1.0,-1.7480279207229614,1.7480254173278809,2.4768598905211547e-06,1.3467373847961426,1.0,1.0,0.0,34.30867385864258,43.0,35114.72265625,-0.0,405.6209716796875,1.0,283.1499938964844,285.5795288085937,296.1437072753906,298.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,26941.185546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305956482887268,1.0,0.0,0.0,3.4572622776031494,3.457282781600952,7.975500579959771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6552734375,0.0,1264.9237060546875,1895.4371337890625,0.0,1860.0621337890625,0.8544198274612427,1.0,0.0,3.0,1.0,0.0
17995620,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.991503655910492,0.2483050376176834,0.2110921293497085,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.9780388474464417,0.2241765260696411,0.2117864191532135,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.9920396208763124,0.2448328733444214,0.1645233184099197,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.9340311884880066,0.1965144276618957,0.185820072889328,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.8600497245788574,0.1552670449018478,0.6982880234718323,285.2777099609375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5917663574219,286.2797546386719,1.0,0.3178887665271759,1.0,1.0,0.0,1.0,-1.76602303981781,1.7660205364227295,2.5260271740989992e-06,1.360528588294983,1.0,1.0,0.0,35.166786193847656,61.0,35680.34375,-0.0,419.9254150390625,1.0,283.1499938964844,285.5635681152344,296.18121337890625,298.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,28110.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347246408462524,1.0,0.0,0.0,3.5315101146698,3.531531572341919,8.321740665451216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.509765625,0.0,1348.1827392578125,1895.4371337890625,0.0,1894.8214111328125,0.8726409673690796,1.0,0.0,3.0,1.0,0.0
17995680,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.991503655910492,0.2483050376176834,0.2110921293497085,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.9780388474464417,0.2241765260696411,0.2117864191532135,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.9920396208763124,0.2448328733444214,0.1645233184099197,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.9340311884880066,0.1965144276618957,0.185820072889328,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.8600497245788574,0.1552670449018478,0.6982880234718323,285.2777099609375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5917663574219,286.2797546386719,1.0,0.3178887665271759,1.0,1.0,0.0,1.0,-1.76602303981781,1.7660205364227295,2.5260271740989992e-06,1.360528588294983,1.0,1.0,0.0,35.166786193847656,61.0,35680.34375,-0.0,419.9254150390625,1.0,283.1499938964844,285.5635681152344,296.18121337890625,298.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,28110.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347246408462524,1.0,0.0,0.0,3.5315101146698,3.531531572341919,8.321740665451216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.509765625,0.0,1348.1827392578125,1895.4371337890625,0.0,1894.8214111328125,0.8726409673690796,1.0,0.0,3.0,1.0,0.0
17995740,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.987449049949646,0.2523083090782165,0.2265605926513672,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.9553890228271484,0.227536603808403,0.2150769680738449,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.9826369285583496,0.2478915750980377,0.1731900721788406,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.9087657928466796,0.1992765665054321,0.1885504275560379,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.8390931487083435,0.1565862596035003,0.7048298120498657,285.3172302246094,284.95001220703125,294.98553466796875,293.2028503417969,294.9830627441406,297.5706481933594,286.3212890625,1.0,0.3288449943065643,1.0,1.0,0.0,1.0,-1.815106511116028,1.8151038885116573,2.664538669705508e-06,1.3992164134979248,1.0,1.0,0.0,38.94046401977539,79.0,36729.63671875,-0.0,460.2070007324219,1.0,283.1499938964844,285.58349609375,296.2301940917969,298.6228332519531,293.1499938964844,293.1499938964844,283.1499938964844,29278.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400175333023071,1.0,0.0,0.0,3.6041088104248047,3.60413122177124,8.667404358675412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.068359375,0.0,1433.049560546875,1895.4371337890625,0.0,1939.730224609375,0.8904703259468079,1.0,0.0,3.0,1.0,0.0
17995800,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.987449049949646,0.2523083090782165,0.2265605926513672,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.9553890228271484,0.227536603808403,0.2150769680738449,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.9826369285583496,0.2478915750980377,0.1731900721788406,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.9087657928466796,0.1992765665054321,0.1885504275560379,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.8390931487083435,0.1565862596035003,0.7048298120498657,285.3172302246094,284.95001220703125,294.98553466796875,293.2028503417969,294.9830627441406,297.5706481933594,286.3212890625,1.0,0.3288449943065643,1.0,1.0,0.0,1.0,-1.815106511116028,1.8151038885116573,2.664538669705508e-06,1.3992164134979248,1.0,1.0,0.0,38.94046401977539,79.0,36729.63671875,-0.0,460.2070007324219,1.0,283.1499938964844,285.58349609375,296.2301940917969,298.6228332519531,293.1499938964844,293.1499938964844,283.1499938964844,29278.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400175333023071,1.0,0.0,0.0,3.6041088104248047,3.60413122177124,8.667404358675412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.068359375,0.0,1433.049560546875,1895.4371337890625,0.0,1939.730224609375,0.8904703259468079,1.0,0.0,3.0,1.0,0.0
17995860,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319396972656,0.908332109451294,0.2557943165302276,0.2298645973205566,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.8769139647483826,0.2306922823190689,0.2185442447662353,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.9026262164115906,0.2511574625968933,0.1756341606378555,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8397213220596313,0.2018396854400634,0.1914572119712829,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.7750962376594543,0.1576169580221176,0.7118198275566101,285.3319702148437,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.548828125,286.33349609375,1.0,0.3429567515850067,1.0,1.0,0.0,1.0,-1.8331761360168457,1.833173394203186,2.7168644010089338e-06,1.4136204719543457,1.0,1.0,0.0,50.32871627807617,97.0,37350.37109375,-0.0,508.4884948730469,1.0,283.1499938964844,285.5797119140625,296.2769470214844,298.71746826171875,293.1499938964844,293.1499938964844,283.1499938964844,30413.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466889023780823,1.0,0.0,0.0,3.673298597335816,3.673321962356568,9.003383638628293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09423828125,0.0,1517.17724609375,1895.4371337890625,0.0,1996.875,0.907451033592224,1.0,0.0,3.0,1.0,0.0
17995920,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319396972656,0.908332109451294,0.2557943165302276,0.2298645973205566,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.8769139647483826,0.2306922823190689,0.2185442447662353,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.9026262164115906,0.2511574625968933,0.1756341606378555,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8397213220596313,0.2018396854400634,0.1914572119712829,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.7750962376594543,0.1576169580221176,0.7118198275566101,285.3319702148437,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.548828125,286.33349609375,1.0,0.3429567515850067,1.0,1.0,0.0,1.0,-1.8331761360168457,1.833173394203186,2.7168644010089338e-06,1.4136204719543457,1.0,1.0,0.0,50.32871627807617,97.0,37350.37109375,-0.0,508.4884948730469,1.0,283.1499938964844,285.5797119140625,296.2769470214844,298.71746826171875,293.1499938964844,293.1499938964844,283.1499938964844,30413.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466889023780823,1.0,0.0,0.0,3.673298597335816,3.673321962356568,9.003383638628293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09423828125,0.0,1517.17724609375,1895.4371337890625,0.0,1996.875,0.907451033592224,1.0,0.0,3.0,1.0,0.0
17995980,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8560723066329956,0.25981205701828,0.2338819056749344,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8282361030578613,0.2336579412221908,0.2218990176916122,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8505526781082153,0.2544588446617126,0.1783188879489898,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.792913556098938,0.2042286098003387,0.1942659467458725,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7307966351509094,0.158493161201477,0.7183429598808289,285.345947265625,284.95001220703125,295.1411437988281,293.28631591796875,295.1388854980469,297.5312805175781,286.3475341796875,1.0,0.3592723309993744,1.0,1.0,0.0,1.0,-1.856459140777588,1.856456398963928,2.784858907034504e-06,1.4319491386413574,1.0,1.0,0.0,63.85044860839844,100.0,38023.37109375,-0.0,566.7984619140625,1.0,283.1499938964844,285.5786437988281,296.31573486328125,298.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,31544.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526049613952637,1.0,0.0,0.0,3.741011619567871,3.74103593826294,9.338377253698128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.5302734375,0.0,1602.635986328125,1895.4371337890625,0.0,2048.02978515625,0.9240812659263612,1.0,0.0,3.0,1.0,0.0
17996040,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8560723066329956,0.25981205701828,0.2338819056749344,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8282361030578613,0.2336579412221908,0.2218990176916122,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8505526781082153,0.2544588446617126,0.1783188879489898,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.792913556098938,0.2042286098003387,0.1942659467458725,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7307966351509094,0.158493161201477,0.7183429598808289,285.345947265625,284.95001220703125,295.1411437988281,293.28631591796875,295.1388854980469,297.5312805175781,286.3475341796875,1.0,0.3592723309993744,1.0,1.0,0.0,1.0,-1.856459140777588,1.856456398963928,2.784858907034504e-06,1.4319491386413574,1.0,1.0,0.0,63.85044860839844,100.0,38023.37109375,-0.0,566.7984619140625,1.0,283.1499938964844,285.5786437988281,296.31573486328125,298.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,31544.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526049613952637,1.0,0.0,0.0,3.741011619567871,3.74103593826294,9.338377253698128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.5302734375,0.0,1602.635986328125,1895.4371337890625,0.0,2048.02978515625,0.9240812659263612,1.0,0.0,3.0,1.0,0.0
17996100,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.8414744138717651,0.2618319690227508,0.235895499587059,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.8140509128570557,0.2350763827562332,0.2234687209129333,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511962890625,0.8358602523803711,0.2560680210590362,0.1796072572469711,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.7780146598815918,0.2053641080856323,0.1955678164958953,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510131835937,0.7176607847213745,0.1588830798864364,0.72116619348526,285.3512268066406,284.95001220703125,295.1781921386719,293.3066711425781,295.17596435546875,297.5231018066406,286.3520202636719,1.0,0.3657155036926269,1.0,1.0,0.0,1.0,-1.867264747619629,1.86726188659668,2.8167655727884267e-06,1.440466284751892,1.0,1.0,0.0,69.49821472167969,100.0,38369.55859375,-0.0,592.34619140625,1.0,283.1499938964844,285.5750427246094,296.33477783203125,298.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,32235.505859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553330659866333,1.0,0.0,0.0,3.781736135482788,3.781760931015015,9.542798125039551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.38623046875,0.0,1655.5467529296875,1895.4371337890625,0.0,2071.76513671875,0.931280255317688,1.0,0.0,3.0,1.0,0.0
17996160,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591003417969,0.8311693668365479,0.263834685087204,0.237867921590805,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590393066406,0.8030264377593994,0.2364626228809356,0.2249730974435806,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591003417969,0.8253220915794373,0.2576480805873871,0.1808516383171081,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.7672322392463684,0.2064709812402725,0.1968078166246414,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587341308594,0.707121729850769,0.1592502743005752,0.7237253785133362,285.359130859375,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.5151672363281,286.3604431152344,1.0,0.371453195810318,1.0,1.0,0.0,1.0,-1.877499222755432,1.877496361732483,2.8471636142057832e-06,1.4485201835632324,1.0,1.0,0.0,74.3597640991211,88.0,38661.640625,-0.0,615.2453002929688,1.0,283.1499938964844,285.5771484375,296.35321044921875,298.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,32658.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578758001327515,1.0,0.0,0.0,3.8064873218536377,3.806512117385864,9.6681196737336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.03076171875,0.0,1688.26611328125,1895.4371337890625,0.0,2093.96728515625,0.9401727318763732,1.0,0.0,3.0,1.0,0.0
17996220,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.8280043005943298,0.2677819728851318,0.2415262758731842,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.7987205982208252,0.2391625195741653,0.2276559323072433,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.8214278221130371,0.2607323825359344,0.1831008046865463,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675842285156,0.7630032896995544,0.2086231559514999,0.1989717781543731,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.367431640625,0.7015458941459656,0.1599393039941787,0.7274171113967896,285.36773681640625,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.5001220703125,286.3687438964844,1.0,0.3760696947574615,1.0,1.0,0.0,1.0,-1.894844889640808,1.894841909408569,2.8991362341912463e-06,1.4621846675872805,1.0,1.0,0.0,77.65496063232422,76.0,39242.05859375,-0.0,638.6476440429688,1.0,283.1499938964844,285.5723876953125,296.3900146484375,298.9493408203125,293.1499938964844,293.1499938964844,283.04998779296875,33784.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626424431800842,1.0,0.0,0.0,3.871514797210693,3.871540546417236,1.00012687198614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.69287109375,0.0,1776.276611328125,1895.4371337890625,0.0,2135.78955078125,0.9551454186439514,1.0,0.0,3.0,1.0,0.0
17996280,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.8280043005943298,0.2677819728851318,0.2415262758731842,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.7987205982208252,0.2391625195741653,0.2276559323072433,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.8214278221130371,0.2607323825359344,0.1831008046865463,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675842285156,0.7630032896995544,0.2086231559514999,0.1989717781543731,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.367431640625,0.7015458941459656,0.1599393039941787,0.7274171113967896,285.36773681640625,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.5001220703125,286.3687438964844,1.0,0.3760696947574615,1.0,1.0,0.0,1.0,-1.894844889640808,1.894841909408569,2.8991362341912463e-06,1.4621846675872805,1.0,1.0,0.0,77.65496063232422,76.0,39242.05859375,-0.0,638.6476440429688,1.0,283.1499938964844,285.5723876953125,296.3900146484375,298.9493408203125,293.1499938964844,293.1499938964844,283.04998779296875,33784.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626424431800842,1.0,0.0,0.0,3.871514797210693,3.871540546417236,1.00012687198614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.69287109375,0.0,1776.276611328125,1895.4371337890625,0.0,2135.78955078125,0.9551454186439514,1.0,0.0,3.0,1.0,0.0
17996340,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8366045951843262,0.2714245319366455,0.2448014169931411,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8069177865982056,0.2416359484195709,0.2299779951572418,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8292220830917358,0.263544499874115,0.1850614249706268,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.7703887224197388,0.2105806618928909,0.2007993310689926,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.7072112560272217,0.1604792326688766,0.7296804785728455,285.3051452636719,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4844665527344,286.3053894042969,1.0,0.3759506344795227,1.0,1.0,0.0,1.0,-1.908835768699646,1.9088327884674072,2.94144956569653e-06,1.4732037782669067,1.0,1.0,0.0,75.92636108398438,64.0,40085.85546875,0.0,643.5501708984375,1.0,283.0511779785156,285.4921264648437,296.43951416015625,299.0634765625,293.1499938964844,293.1499938964844,282.75,34734.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708520293235779,1.0,0.0,0.0,3.925591468811035,3.925618171691896,1.0282612947776215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.8447265625,0.0,1851.7537841796875,1895.4371337890625,0.0,2208.408447265625,0.966342568397522,1.0,0.0,3.0,1.0,0.0
17996400,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8366045951843262,0.2714245319366455,0.2448014169931411,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8069177865982056,0.2416359484195709,0.2299779951572418,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.8292220830917358,0.263544499874115,0.1850614249706268,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.7703887224197388,0.2105806618928909,0.2007993310689926,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.7072112560272217,0.1604792326688766,0.7296804785728455,285.3051452636719,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4844665527344,286.3053894042969,1.0,0.3759506344795227,1.0,1.0,0.0,1.0,-1.908835768699646,1.9088327884674072,2.94144956569653e-06,1.4732037782669067,1.0,1.0,0.0,75.92636108398438,64.0,40085.85546875,0.0,643.5501708984375,1.0,283.0511779785156,285.4921264648437,296.43951416015625,299.0634765625,293.1499938964844,293.1499938964844,282.75,34734.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708520293235779,1.0,0.0,0.0,3.925591468811035,3.925618171691896,1.0282612947776215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.8447265625,0.0,1851.7537841796875,1895.4371337890625,0.0,2208.408447265625,0.966342568397522,1.0,0.0,3.0,1.0,0.0
17996460,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8533487915992737,0.2742858529090881,0.2473772466182708,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8224621415138245,0.243544653058052,0.2317382544279098,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8449046015739441,0.2656872272491455,0.1865432560443878,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.7858068943023682,0.212041899561882,0.202119693160057,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.7195441126823425,0.1606056541204452,0.7298716306686401,285.1069641113281,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.46441650390625,286.1051330566406,1.0,0.3724038302898407,1.0,1.0,0.0,1.0,-1.9176419973373413,1.9176390171051023,2.968303988382104e-06,1.480168104171753,1.0,1.0,0.0,71.07676696777344,52.0,41474.94140625,0.0,634.3758544921875,1.0,282.75714111328125,285.2666320800781,296.4968566894531,299.23388671875,293.1499938964844,293.1499938964844,282.45001220703125,35243.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854008078575134,1.0,0.0,0.0,3.954263687133789,3.954290628433228,1.0433367378936964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.8916015625,0.0,1892.6260986328125,1895.4371337890625,0.0,2338.763916015625,0.9731644988059998,1.0,0.0,3.0,1.0,0.0
17996520,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8533487915992737,0.2742858529090881,0.2473772466182708,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8224621415138245,0.243544653058052,0.2317382544279098,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8449046015739441,0.2656872272491455,0.1865432560443878,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.7858068943023682,0.212041899561882,0.202119693160057,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.7195441126823425,0.1606056541204452,0.7298716306686401,285.1069641113281,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.46441650390625,286.1051330566406,1.0,0.3724038302898407,1.0,1.0,0.0,1.0,-1.9176419973373413,1.9176390171051023,2.968303988382104e-06,1.480168104171753,1.0,1.0,0.0,71.07676696777344,52.0,41474.94140625,0.0,634.3758544921875,1.0,282.75714111328125,285.2666320800781,296.4968566894531,299.23388671875,293.1499938964844,293.1499938964844,282.45001220703125,35243.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854008078575134,1.0,0.0,0.0,3.954263687133789,3.954290628433228,1.0433367378936964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.8916015625,0.0,1892.6260986328125,1895.4371337890625,0.0,2338.763916015625,0.9731644988059998,1.0,0.0,3.0,1.0,0.0
17996580,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.8773276805877686,0.2764378786087036,0.2491747140884399,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8435091376304626,0.2448751628398895,0.232843741774559,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.8675944805145264,0.2671994864940643,0.1874902546405792,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8075706958770752,0.2130024135112762,0.2028636485338211,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.736076295375824,0.1603279113769531,0.7278206944465637,284.9056396484375,284.95001220703125,295.4742431640625,293.48004150390625,295.472412109375,297.4422607421875,285.90625,1.0,0.3666444420814514,1.0,1.0,0.0,1.0,-1.9206987619400024,1.920695781707764,2.9776756491628475e-06,1.4825977087020874,0.9483048319816588,0.9483048319816588,0.0,64.592041015625,52.0,42632.9140625,0.0,615.4659423828125,1.0,282.4569702148437,285.0489196777344,296.5277404785156,299.34765625,293.1499938964844,293.1499938964844,282.45001220703125,37296.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973257899284363,1.0,0.0,0.0,3.93032169342041,3.9303486347198486,1.03074080470833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.720703125,0.0,1878.418701171875,1895.4371337890625,0.0,2447.0009765625,0.9686785340309144,1.0,0.0,3.0,1.0,0.0
17996640,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.878591775894165,0.2765344083309173,0.2492416203022003,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8446173667907715,0.2449314594268798,0.2328809052705764,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8687997460365295,0.2672655284404754,0.1875231117010116,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8086731433868408,0.2130428850650787,0.2028862982988357,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7369415163993835,0.1603136509656906,0.7276889681816101,284.9062805175781,284.95001220703125,295.47686767578125,293.4816589355469,295.4750366210937,297.4413452148437,285.9073181152344,1.0,0.3663502335548401,1.0,1.0,0.0,1.0,-1.9207322597503664,1.920729279518128,2.97777683044842e-06,1.4826232194900513,0.9475271105766296,0.9475271105766296,0.0,64.27698516845703,40.0,42636.26171875,0.0,614.4603881835938,1.0,282.4560241699219,285.050048828125,296.5259704589844,299.3431396484375,293.1499938964844,293.1499938964844,282.1499938964844,37355.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973433136940002,1.0,0.0,0.0,3.92706561088562,3.9270925521850586,1.0290336831531022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.38232421875,0.0,1874.730712890625,1895.4371337890625,0.0,2447.160888671875,0.9680382013320924,1.0,0.0,3.0,1.0,0.0
17996700,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.8957698345184326,0.2776079773902893,0.2500733137130737,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8598424196243286,0.2455480098724365,0.2333290427923202,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.8852698802947998,0.2679896056652069,0.1879273802042007,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8229033946990967,0.2134788781404495,0.2031596451997757,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.748859167098999,0.1601000279188156,0.7260727882385254,284.79083251953125,284.95001220703125,295.5083312988281,293.50146484375,295.5065002441406,297.4303283691406,285.7821960449219,1.0,0.3626133799552917,1.0,1.0,0.0,1.0,-1.921142578125,1.9211395978927608,2.9790267035423312e-06,1.4829427003860474,0.8402414321899414,0.8402414321899414,0.0,60.28560256958008,40.0,43348.6015625,0.0,601.707763671875,1.0,282.1939392089844,284.9121398925781,296.56085205078125,299.4825134277344,293.1499938964844,293.1499938964844,282.1499938964844,41951.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040624856948853,1.0,0.0,0.0,3.817262887954712,3.8172895908355713,9.722936056277831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.6455078125,0.0,1773.911865234375,1895.4371337890625,0.0,2508.625732421875,0.9438340067863464,1.0,0.0,3.0,1.0,0.0
17996760,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.9177915453910828,0.2787698805332184,0.2508578300476074,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.8790914416313171,0.2461995333433151,0.2337218970060348,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.9057118892669678,0.2687709927558899,0.1882936358451843,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.839881181716919,0.2139483839273452,0.2033863663673401,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.7641063332557678,0.1599053591489792,0.7242389917373657,284.8431091308594,284.95001220703125,295.5397033691406,293.521484375,295.5378723144531,297.4202880859375,285.8548583984375,1.0,0.3584999144077301,1.0,1.0,0.0,1.0,-1.9210659265518188,1.92106294631958,2.9787713629048085e-06,1.4828678369522097,0.8260151147842407,0.8260151147842407,0.0,55.98224639892578,28.0,42970.3125,0.0,587.5748291015625,1.0,282.1568908691406,284.99908447265625,296.538330078125,299.3772888183594,293.1499938964844,293.1499938964844,282.45001220703125,44242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803856611251831,1.0,0.0,0.0,3.601812601089477,3.601837635040283,8.656364798298455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.01416015625,0.0,1541.0748291015625,1895.4371337890625,0.0,2506.73779296875,0.901832103729248,1.0,0.0,3.0,1.0,0.0
