time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9870684146881104,0.2824503183364868,0.2534582018852234,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9469597339630128,0.2484520822763443,0.2351898849010467,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.975957214832306,0.2714578509330749,0.1896532475948333,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.898423433303833,0.2157389670610427,0.2044435292482376,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8162457942962646,0.160228356719017,0.7228220105171204,285.0400390625,284.95001220703125,295.6021423339844,293.5621032714844,295.600341796875,297.413330078125,286.0386657714844,1.0,0.3496822118759155,1.0,1.0,0.0,1.0,-1.927145957946777,1.9271429777145384,2.9972090942465e-06,1.487521409988403,0.9773738980293274,0.9773738980293274,0.0,45.92251968383789,31.0,42767.75,0.0,559.0021362304688,1.0,282.4425964355469,285.17657470703125,296.5111694335937,299.25054931640625,293.1499938964844,293.1499938964844,282.1499938964844,32896.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883597016334534,1.0,0.0,0.0,3.740634202957153,3.7406585216522217,9.336492325928702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.70361328125,0.0,1612.5625,1895.4371337890625,0.0,2365.51171875,0.9235431551933287,1.0,0.0,3.0,1.0,0.0
17996880,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9870684146881104,0.2824503183364868,0.2534582018852234,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9469597339630128,0.2484520822763443,0.2351898849010467,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.975957214832306,0.2714578509330749,0.1896532475948333,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.898423433303833,0.2157389670610427,0.2044435292482376,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8162457942962646,0.160228356719017,0.7228220105171204,285.0400390625,284.95001220703125,295.6021423339844,293.5621032714844,295.600341796875,297.413330078125,286.0386657714844,1.0,0.3496822118759155,1.0,1.0,0.0,1.0,-1.927145957946777,1.9271429777145384,2.9972090942465e-06,1.487521409988403,0.9773738980293274,0.9773738980293274,0.0,45.92251968383789,31.0,42767.75,0.0,559.0021362304688,1.0,282.4425964355469,285.17657470703125,296.5111694335937,299.25054931640625,293.1499938964844,293.1499938964844,282.1499938964844,32896.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883597016334534,1.0,0.0,0.0,3.740634202957153,3.7406585216522217,9.336492325928702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.70361328125,0.0,1612.5625,1895.4371337890625,0.0,2365.51171875,0.9235431551933287,1.0,0.0,3.0,1.0,0.0
17996940,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.9990000128746032,0.2842157781124115,0.2472972422838211,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9726784229278564,0.2495548576116562,0.2362716943025589,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9970388412475586,0.2727049887180328,0.1905920654535293,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9241085648536682,0.2166147828102111,0.205291211605072,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8351006507873535,0.1603544950485229,0.7233060598373413,284.8865051269531,284.95001220703125,295.6369323730469,293.5851745605469,295.6351318359375,297.4078063964844,285.87506103515625,1.0,0.3466860055923462,1.0,1.0,0.0,1.0,-1.9245768785476685,1.9245738983154297,2.9909513159509515e-06,1.4866288900375366,0.8834806680679321,0.8834806680679321,0.0,43.048221588134766,31.0,43710.15234375,0.0,547.521240234375,1.0,282.18585205078125,284.9944763183594,296.6181945800781,299.512939453125,293.1499938964844,293.1499938964844,282.1499938964844,36685.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796210527420044,1.0,0.0,0.0,3.734189033508301,3.7342138290405273,9.304346235694538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.025390625,0.0,1634.111572265625,1895.4371337890625,0.0,2436.83056640625,0.9224908351898192,1.0,0.0,3.0,1.0,0.0
17997000,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.9986281394958496,0.2865496873855591,0.2418524473905563,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.979470193386078,0.2502167224884033,0.2369321882724762,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.9986281394958496,0.2738695442676544,0.1881074607372284,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.9321385025978088,0.2171197235584259,0.2057975828647613,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8402499556541443,0.1603166311979293,0.7231940031051636,284.8699951171875,284.95001220703125,295.6641845703125,293.6034545898437,295.6623840332031,297.4060363769531,285.8761901855469,1.0,0.3446036279201507,1.0,1.0,0.0,1.0,-1.914936661720276,1.914933681488037,2.960231086035492e-06,1.4781631231307983,0.8487696051597595,0.8487696051597595,0.0,42.07463836669922,49.0,43328.08984375,0.0,537.9442749023438,1.0,282.156494140625,285.0093078613281,296.6297607421875,299.48028564453125,293.1499938964844,293.1499938964844,282.45001220703125,40321.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984163165092468,1.0,0.0,0.0,3.621817588806152,3.6218421459198,8.752788858146232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.71484375,0.0,1534.1279296875,1895.4371337890625,0.0,2456.954833984375,0.9016515016555786,1.0,0.0,3.0,1.0,0.0
17997060,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9989978075027466,0.2925135195255279,0.2450156211853027,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9784271121025084,0.2524018287658691,0.2388101816177368,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9989978075027466,0.2770638465881347,0.1905677020549774,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.9306090474128724,0.2188700735569,0.2072883397340774,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.8377290368080139,0.1607759296894073,0.7245571613311768,285.0573425292969,284.95001220703125,295.72576904296875,293.6455383300781,295.7239990234375,297.41046142578125,286.0572814941406,1.0,0.3477711677551269,1.0,1.0,0.0,1.0,-1.9279379844665527,1.927935004234314,2.9991831524966983e-06,1.4878267049789429,1.0,1.0,0.0,42.78535842895508,67.0,43217.62890625,0.0,549.2735595703125,1.0,282.4422912597656,285.1861267089844,296.6109619140625,299.3739318847656,293.1499938964844,293.1499938964844,282.1499938964844,32157.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866896390914917,1.0,0.0,0.0,3.764573097229004,3.764597415924072,9.456376233174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7919921875,0.0,1634.7593994140625,1895.4371337890625,0.0,2350.4052734375,0.9284584522247314,1.0,0.0,3.0,1.0,0.0
17997120,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9989978075027466,0.2925135195255279,0.2450156211853027,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9784271121025084,0.2524018287658691,0.2388101816177368,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9989978075027466,0.2770638465881347,0.1905677020549774,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.9306090474128724,0.2188700735569,0.2072883397340774,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.8377290368080139,0.1607759296894073,0.7245571613311768,285.0573425292969,284.95001220703125,295.72576904296875,293.6455383300781,295.7239990234375,297.41046142578125,286.0572814941406,1.0,0.3477711677551269,1.0,1.0,0.0,1.0,-1.9279379844665527,1.927935004234314,2.9991831524966983e-06,1.4878267049789429,1.0,1.0,0.0,42.78535842895508,67.0,43217.62890625,0.0,549.2735595703125,1.0,282.4422912597656,285.1861267089844,296.6109619140625,299.3739318847656,293.1499938964844,293.1499938964844,282.1499938964844,32157.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866896390914917,1.0,0.0,0.0,3.764573097229004,3.764597415924072,9.456376233174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7919921875,0.0,1634.7593994140625,1895.4371337890625,0.0,2350.4052734375,0.9284584522247314,1.0,0.0,3.0,1.0,0.0
17997180,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9947159886360168,0.2937044501304626,0.2646184861660003,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.950382649898529,0.2541337609291076,0.240788534283638,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9798372387886048,0.2784076929092407,0.1948169767856598,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9008239507675172,0.2202371954917907,0.2088989019393921,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8140369653701782,0.1609172224998474,0.7266663312911987,284.9122314453125,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.3924560546875,285.9169921875,1.0,0.3575667142868042,1.0,1.0,0.0,1.0,-1.964861869812012,1.964858770370484,3.113548018518486e-06,1.516747236251831,0.9099226593971252,0.9099226593971252,0.0,47.449012756347656,85.0,44881.015625,0.0,591.10400390625,1.0,282.1569519042969,285.0203552246094,296.7335510253906,299.6557922363281,293.1499938964844,293.1499938964844,281.8500061035156,37057.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002342581748962,1.0,0.0,0.0,3.742842435836792,3.7428674697875977,9.347519380753512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.14306640625,0.0,1647.0452880859375,1895.4371337890625,0.0,2473.56689453125,0.926773726940155,1.0,0.0,3.0,1.0,0.0
17997240,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9947159886360168,0.2937044501304626,0.2646184861660003,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.950382649898529,0.2541337609291076,0.240788534283638,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9798372387886048,0.2784076929092407,0.1948169767856598,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9008239507675172,0.2202371954917907,0.2088989019393921,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8140369653701782,0.1609172224998474,0.7266663312911987,284.9122314453125,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.3924560546875,285.9169921875,1.0,0.3575667142868042,1.0,1.0,0.0,1.0,-1.964861869812012,1.964858770370484,3.113548018518486e-06,1.516747236251831,0.9099226593971252,0.9099226593971252,0.0,47.449012756347656,85.0,44881.015625,0.0,591.10400390625,1.0,282.1569519042969,285.0203552246094,296.7335510253906,299.6557922363281,293.1499938964844,293.1499938964844,281.8500061035156,37057.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002342581748962,1.0,0.0,0.0,3.742842435836792,3.7428674697875977,9.347519380753512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.14306640625,0.0,1647.0452880859375,1895.4371337890625,0.0,2473.56689453125,0.926773726940155,1.0,0.0,3.0,1.0,0.0
17997300,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9592249393463136,0.2934420704841614,0.2645100057125091,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.909119427204132,0.2547741532325744,0.2417018115520477,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.9412317872047424,0.2789655029773712,0.1953922808170318,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.8658652305603027,0.2207137048244476,0.2096518278121948,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.7818344235420227,0.1607406288385391,0.7273632287979126,284.8096923828125,284.95001220703125,295.8173522949219,293.7098999023437,295.8156433105469,297.3791198730469,285.80322265625,1.0,0.3634594678878784,1.0,1.0,0.0,1.0,-1.9668400287628167,1.966836929321289,3.119793973382912e-06,1.5183311700820925,0.8155690431594849,0.8155690431594849,0.0,53.37510681152344,85.0,45604.6015625,0.0,612.8493041992188,1.0,281.8994445800781,284.8924865722656,296.7841796875,299.83319091796875,293.1499938964844,293.1499938964844,281.8500061035156,41562.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092920184135437,1.0,0.0,0.0,3.644853591918945,3.644878625869751,8.864484470905154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.50927734375,0.0,1569.0106201171875,1895.4371337890625,0.0,2556.67529296875,0.90507709980011,1.0,0.0,3.0,1.0,0.0
17997360,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9224526286125184,0.2937840521335602,0.2647520005702972,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.8779240846633911,0.2553763687610626,0.2425055652856826,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9054054021835328,0.2795638740062713,0.1959490627050399,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.8379436135292053,0.2211523205041885,0.2103062123060226,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7550555467605591,0.1605055630207061,0.7275312542915344,284.8724060058594,284.95001220703125,295.84765625,293.7316589355469,295.845947265625,297.3686828613281,285.88299560546875,1.0,0.3699148297309875,1.0,1.0,0.0,1.0,-1.9697513580322263,1.9697482585906985,3.128821163045359e-06,1.520541787147522,0.8171916007995605,0.8171916007995605,0.0,59.85053634643555,103.0,45348.78515625,0.0,636.7669677734375,1.0,281.8583679199219,284.9814453125,296.7674865722656,299.74725341796875,293.1499938964844,293.1499938964844,282.1499938964844,42655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112151026725769,1.0,0.0,0.0,3.462662935256958,3.46268630027771,8.000437787814008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.3974609375,0.0,1381.802001953125,1895.4371337890625,0.0,2574.387451171875,0.8704249858856201,1.0,0.0,3.0,1.0,0.0
17997420,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.8718711733818054,0.2962740361690521,0.2670724391937256,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.8334096074104309,0.2572694420814514,0.2446568012237548,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8575969934463501,0.281691312789917,0.1976602375507354,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.7956883311271667,0.2226354479789734,0.2120906859636306,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7167412042617798,0.1605107486248016,0.7295019030570984,285.03973388671875,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.361328125,286.0374755859375,1.0,0.3842177391052246,1.0,1.0,0.0,1.0,-1.9816802740097048,1.9816771745681765,3.166099531881628e-06,1.5296931266784668,0.9571495652198792,0.9571495652198792,0.0,73.77106475830078,106.0,45409.44140625,0.0,692.9404907226562,1.0,282.14178466796875,285.1264038085937,296.7441711425781,299.64410400390625,293.1499938964844,293.1499938964844,281.8500061035156,32126.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999962568283081,1.0,0.0,0.0,3.639206171035767,3.639229536056519,8.837035920805647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.23828125,0.0,1492.3001708984375,1895.4371337890625,0.0,2471.390869140625,0.9000416398048401,1.0,0.0,3.0,1.0,0.0
17997480,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.8718711733818054,0.2962740361690521,0.2670724391937256,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.8334096074104309,0.2572694420814514,0.2446568012237548,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8575969934463501,0.281691312789917,0.1976602375507354,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.7956883311271667,0.2226354479789734,0.2120906859636306,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7167412042617798,0.1605107486248016,0.7295019030570984,285.03973388671875,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.361328125,286.0374755859375,1.0,0.3842177391052246,1.0,1.0,0.0,1.0,-1.9816802740097048,1.9816771745681765,3.166099531881628e-06,1.5296931266784668,0.9571495652198792,0.9571495652198792,0.0,73.77106475830078,106.0,45409.44140625,0.0,692.9404907226562,1.0,282.14178466796875,285.1264038085937,296.7441711425781,299.64410400390625,293.1499938964844,293.1499938964844,281.8500061035156,32126.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999962568283081,1.0,0.0,0.0,3.639206171035767,3.639229536056519,8.837035920805647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.23828125,0.0,1492.3001708984375,1895.4371337890625,0.0,2471.390869140625,0.9000416398048401,1.0,0.0,3.0,1.0,0.0
17997540,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8460193872451782,0.2979564070701599,0.2692487835884094,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8095094561576843,0.2585622370243072,0.2464986890554428,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8326893448829651,0.2830739915370941,0.1991131901741027,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.7709189653396606,0.2236055880784988,0.2136027365922927,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.6927098035812378,0.1601718217134475,0.7306020855903625,284.8980407714844,284.95001220703125,295.9677429199219,293.8201599121094,295.966064453125,297.3485412597656,285.9045104980469,1.0,0.3945730626583099,1.0,1.0,0.0,1.0,-1.9913939237594604,1.9913907051086424,3.196842726538307e-06,1.5372835397720337,0.8513332009315491,0.8513332009315491,0.0,84.53103637695312,94.0,46384.58203125,0.0,737.2175903320312,1.0,281.857421875,284.98162841796875,296.85498046875,299.88348388671875,293.1499938964844,293.1499938964844,282.1499938964844,38994.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811490535736084,1.0,0.0,0.0,3.543018817901612,3.5430424213409424,8.376068194593245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.578125,0.0,1439.121337890625,1895.4371337890625,0.0,2576.92626953125,0.8838649988174438,1.0,0.0,3.0,1.0,0.0
17997600,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8460193872451782,0.2979564070701599,0.2692487835884094,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8095094561576843,0.2585622370243072,0.2464986890554428,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8326893448829651,0.2830739915370941,0.1991131901741027,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.7709189653396606,0.2236055880784988,0.2136027365922927,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.6927098035812378,0.1601718217134475,0.7306020855903625,284.8980407714844,284.95001220703125,295.9677429199219,293.8201599121094,295.966064453125,297.3485412597656,285.9045104980469,1.0,0.3945730626583099,1.0,1.0,0.0,1.0,-1.9913939237594604,1.9913907051086424,3.196842726538307e-06,1.5372835397720337,0.8513332009315491,0.8513332009315491,0.0,84.53103637695312,94.0,46384.58203125,0.0,737.2175903320312,1.0,281.857421875,284.98162841796875,296.85498046875,299.88348388671875,293.1499938964844,293.1499938964844,282.1499938964844,38994.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811490535736084,1.0,0.0,0.0,3.543018817901612,3.5430424213409424,8.376068194593245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.578125,0.0,1439.121337890625,1895.4371337890625,0.0,2576.92626953125,0.8838649988174438,1.0,0.0,3.0,1.0,0.0
17997660,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.8418377041816711,0.3004628717899322,0.2713235318660736,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.804877758026123,0.260265439748764,0.2480392903089523,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8283204436302185,0.2850098311901092,0.2003822326660156,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.766375720500946,0.2249354571104049,0.214811161160469,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.6868469715118408,0.1600931584835052,0.7301794290542603,285.055419921875,284.95001220703125,296.0270690917969,293.8652038574219,296.0254211425781,297.3426818847656,286.0523986816406,1.0,0.3974345624446869,1.0,1.0,0.0,1.0,-1.9982017278671265,1.9981985092163088,3.218395249859896e-06,1.5425422191619873,0.9969030618667604,0.9969030618667604,0.0,87.47279357910156,82.0,46337.09375,0.0,752.8516845703125,1.0,282.142578125,285.1236267089844,296.84393310546875,299.8022155761719,293.1499938964844,293.1499938964844,281.8500061035156,31552.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029643297195435,1.0,0.0,0.0,3.719082832336426,3.719106912612915,9.229220268025528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.37548828125,0.0,1577.4896240234375,1895.4371337890625,0.0,2498.55859375,0.9176293015480042,1.0,0.0,3.0,1.0,0.0
17997720,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.8418377041816711,0.3004628717899322,0.2713235318660736,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.804877758026123,0.260265439748764,0.2480392903089523,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8283204436302185,0.2850098311901092,0.2003822326660156,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.766375720500946,0.2249354571104049,0.214811161160469,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.6868469715118408,0.1600931584835052,0.7301794290542603,285.055419921875,284.95001220703125,296.0270690917969,293.8652038574219,296.0254211425781,297.3426818847656,286.0523986816406,1.0,0.3974345624446869,1.0,1.0,0.0,1.0,-1.9982017278671265,1.9981985092163088,3.218395249859896e-06,1.5425422191619873,0.9969030618667604,0.9969030618667604,0.0,87.47279357910156,82.0,46337.09375,0.0,752.8516845703125,1.0,282.142578125,285.1236267089844,296.84393310546875,299.8022155761719,293.1499938964844,293.1499938964844,281.8500061035156,31552.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029643297195435,1.0,0.0,0.0,3.719082832336426,3.719106912612915,9.229220268025528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.37548828125,0.0,1577.4896240234375,1895.4371337890625,0.0,2498.55859375,0.9176293015480042,1.0,0.0,3.0,1.0,0.0
17997780,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.8486854434013367,0.3020014762878418,0.2729291319847107,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.8114691972732544,0.261432409286499,0.2492548823356628,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.8346357345581055,0.2862458825111389,0.2013632655143737,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.7725203633308411,0.2258158177137375,0.2157289683818817,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.6911451816558838,0.159720703959465,0.7287050485610962,284.88348388671875,284.95001220703125,296.0859069824219,293.91070556640625,296.0842590332031,297.3309936523437,285.8887939453125,1.0,0.3957220017910003,1.0,1.0,0.0,1.0,-2.002105474472046,2.0021021366119385,3.230949005228468e-06,1.545663356781006,0.8726697564125061,0.8726697564125061,0.0,85.24539184570312,70.0,47328.125,0.0,748.5137939453125,1.0,281.8565673828125,284.9482421875,296.9503479003906,300.0412902832031,293.1499938964844,293.1499938964844,282.1499938964844,38547.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154224753379822,1.0,0.0,0.0,3.653313875198364,3.653338432312012,8.90568344402709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.673828125,0.0,1555.9398193359375,1895.4371337890625,0.0,2613.215576171875,0.9075925350189208,1.0,0.0,3.0,1.0,0.0
17997840,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.8486854434013367,0.3020014762878418,0.2729291319847107,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.8114691972732544,0.261432409286499,0.2492548823356628,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.8346357345581055,0.2862458825111389,0.2013632655143737,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.7725203633308411,0.2258158177137375,0.2157289683818817,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.6911451816558838,0.159720703959465,0.7287050485610962,284.88348388671875,284.95001220703125,296.0859069824219,293.91070556640625,296.0842590332031,297.3309936523437,285.8887939453125,1.0,0.3957220017910003,1.0,1.0,0.0,1.0,-2.002105474472046,2.0021021366119385,3.230949005228468e-06,1.545663356781006,0.8726697564125061,0.8726697564125061,0.0,85.24539184570312,70.0,47328.125,0.0,748.5137939453125,1.0,281.8565673828125,284.9482421875,296.9503479003906,300.0412902832031,293.1499938964844,293.1499938964844,282.1499938964844,38547.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154224753379822,1.0,0.0,0.0,3.653313875198364,3.653338432312012,8.90568344402709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.673828125,0.0,1555.9398193359375,1895.4371337890625,0.0,2613.215576171875,0.9075925350189208,1.0,0.0,3.0,1.0,0.0
17997900,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.8551303744316101,0.3030702173709869,0.2735573947429657,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8174388408660889,0.2621570825576782,0.2497011572122573,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8406501412391663,0.2870634496212005,0.2017273008823394,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.7784413695335388,0.2263780534267425,0.2160404324531555,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.6958865523338318,0.1596106141805648,0.7273374795913696,285.0343017578125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134948730469,297.3273620605469,286.0464782714844,1.0,0.3935947716236114,1.0,1.0,0.0,1.0,-2.002562522888184,2.002559185028076,3.23237395605247e-06,1.545997977256775,0.9736214876174928,0.9736214876174928,0.0,82.83981323242188,70.0,46782.25390625,0.0,740.6914672851562,1.0,282.10223388671875,285.11346435546875,296.90447998046875,299.85748291015625,293.1499938964844,293.1499938964844,282.1499938964844,33849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088475465774536,1.0,0.0,0.0,3.699965000152588,3.699989080429077,9.134578817793226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.5595703125,0.0,1573.1607666015625,1895.4371337890625,0.0,2552.58447265625,0.9171424508094788,1.0,0.0,3.0,1.0,0.0
17997960,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.864979088306427,0.3044073283672333,0.2745603024959564,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.826120913028717,0.263075977563858,0.2503739297389984,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.84979647397995,0.2881045043468475,0.2023056000471115,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.787388265132904,0.2271165698766708,0.2165477275848388,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.7033594250679016,0.1596499532461166,0.7266353964805603,285.0525817871094,284.95001220703125,296.1442565917969,293.9566345214844,296.1426086425781,297.3266296386719,286.0512084960937,1.0,0.390930026769638,1.0,1.0,0.0,1.0,-2.005033731460572,2.005030393600464,3.2402413125964813e-06,1.5479105710983276,1.0,1.0,0.0,79.5193099975586,58.0,47085.890625,0.0,731.4036865234375,1.0,282.14276123046875,285.1094665527344,296.9345397949219,299.9424743652344,293.1499938964844,293.1499938964844,281.8500061035156,32452.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806601345539093,1.0,0.0,0.0,3.794681310653688,3.794706106185913,9.608241953174002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.03759765625,0.0,1672.576416015625,1895.4371337890625,0.0,2531.9306640625,0.9351987242698668,1.0,0.0,3.0,1.0,0.0
17998020,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8902855515480042,0.3058997094631195,0.2759187221527099,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8482443690299988,0.2642426788806915,0.2513672411441803,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8737479448318481,0.2893248200416565,0.2031126320362091,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8101465702056885,0.2280209958553314,0.2172666490077972,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7217004299163818,0.159333124756813,0.7243540287017822,284.88189697265625,284.95001220703125,296.2020874023437,294.0029602050781,296.2004699707031,297.3168029785156,285.8859558105469,1.0,0.3841879367828369,1.0,1.0,0.0,1.0,-2.006955862045288,2.0069525241851807,3.246456117267371e-06,1.5494564771652222,0.8899717926979065,0.8899717926979065,0.0,71.75868225097656,46.0,48099.7578125,0.0,706.4641723632812,1.0,281.8568420410156,284.9312744140625,297.0382995605469,300.1771850585937,293.1499938964844,293.1499938964844,282.1499938964844,38357.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181222081184387,1.0,0.0,0.0,3.734999179840088,3.7350244522094727,9.30838439217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4853515625,0.0,1647.853759765625,1895.4371337890625,0.0,2638.181396484375,0.9256612062454224,1.0,0.0,3.0,1.0,0.0
17998080,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8902855515480042,0.3058997094631195,0.2759187221527099,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8482443690299988,0.2642426788806915,0.2513672411441803,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8737479448318481,0.2893248200416565,0.2031126320362091,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8101465702056885,0.2280209958553314,0.2172666490077972,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7217004299163818,0.159333124756813,0.7243540287017822,284.88189697265625,284.95001220703125,296.2020874023437,294.0029602050781,296.2004699707031,297.3168029785156,285.8859558105469,1.0,0.3841879367828369,1.0,1.0,0.0,1.0,-2.006955862045288,2.0069525241851807,3.246456117267371e-06,1.5494564771652222,0.8899717926979065,0.8899717926979065,0.0,71.75868225097656,46.0,48099.7578125,0.0,706.4641723632812,1.0,281.8568420410156,284.9312744140625,297.0382995605469,300.1771850585937,293.1499938964844,293.1499938964844,282.1499938964844,38357.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181222081184387,1.0,0.0,0.0,3.734999179840088,3.7350244522094727,9.30838439217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4853515625,0.0,1647.853759765625,1895.4371337890625,0.0,2638.181396484375,0.9256612062454224,1.0,0.0,3.0,1.0,0.0
17998140,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.9125693440437316,0.3073086440563202,0.2766714096069336,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.8678601980209351,0.2652200162410736,0.2518830895423889,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.8948040008544922,0.2904187440872192,0.2035388201475143,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.8280860185623169,0.2287995517253875,0.217618390917778,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.7363566756248474,0.1592600494623184,0.7224175930023193,285.0553894042969,284.95001220703125,296.23883056640625,294.0328063964844,296.2372131347656,297.3139343261719,286.0595397949219,1.0,0.3790716826915741,1.0,1.0,0.0,1.0,-2.007084369659424,2.0070810317993164,3.246641199439182e-06,1.5494070053100586,1.0,1.0,0.0,66.07073211669922,46.0,47579.87109375,0.0,687.1286010742188,1.0,282.1234436035156,285.1101379394531,296.9969177246094,300.0110168457031,293.1499938964844,293.1499938964844,282.1499938964844,33169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099986910820007,1.0,0.0,0.0,3.8032727241516113,3.803297758102417,9.651797654441907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.80419921875,0.0,1688.40283203125,1895.4371337890625,0.0,2563.18115234375,0.938916802406311,1.0,0.0,3.0,1.0,0.0
17998200,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.9305797219276428,0.3082509934902191,0.2773618996143341,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8826454281806946,0.265885978937149,0.2523426413536072,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.9106686115264891,0.291163682937622,0.2039347887039184,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8410509824752808,0.2293436080217361,0.2179641276597976,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7473664283752441,0.1593107283115387,0.7218442559242249,285.0600280761719,284.95001220703125,296.2593994140625,294.04962158203125,296.2578125,297.31402587890625,286.0599365234375,1.0,0.376051515340805,1.0,1.0,0.0,1.0,-2.008666515350342,2.008663415908813,3.251628413636354e-06,1.550591230392456,1.0,1.0,0.0,62.50971603393555,34.0,47723.296875,0.0,676.2191772460938,1.0,282.14324951171875,285.1073913574219,297.0250244140625,300.07421875,293.1499938964844,293.1499938964844,281.8500061035156,33367.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088415861129761,1.0,0.0,0.0,3.847099781036377,3.847125291824341,9.87552425613103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.85986328125,0.0,1742.947021484375,1895.4371337890625,0.0,2552.529541015625,0.9472660422325134,1.0,0.0,3.0,1.0,0.0
17998260,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.986690878868103,0.3097025752067566,0.2786173522472381,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.939117968082428,0.2670707106590271,0.253271996974945,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.9698546528816224,0.2923798561096191,0.2046823799610138,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8895499110221863,0.2302854210138321,0.2186362296342849,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7890163660049438,0.1590567976236343,0.719438374042511,284.8856201171875,284.95001220703125,296.3161926269531,294.0965881347656,296.3146057128906,297.3057556152344,285.8893127441406,1.0,0.3670478165149688,1.0,1.0,0.0,1.0,-2.0101113319396973,2.01010799407959,3.256604486523429e-06,1.5519495010375977,0.9063814878463744,0.9063814878463744,0.0,52.48165130615234,37.0,48797.2421875,0.0,643.0436401367188,1.0,281.85577392578125,284.92254638671875,297.1306457519531,300.3125,293.1499938964844,293.1499938964844,281.54998779296875,38070.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199113607406616,1.0,0.0,0.0,3.798817157745361,3.798842906951904,9.62919671110285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.22509765625,0.0,1721.2447509765625,1895.4371337890625,0.0,2654.748046875,0.9396710991859436,1.0,0.0,3.0,1.0,0.0
17998320,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.986690878868103,0.3097025752067566,0.2786173522472381,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.939117968082428,0.2670707106590271,0.253271996974945,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.9698546528816224,0.2923798561096191,0.2046823799610138,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8895499110221863,0.2302854210138321,0.2186362296342849,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7890163660049438,0.1590567976236343,0.719438374042511,284.8856201171875,284.95001220703125,296.3161926269531,294.0965881347656,296.3146057128906,297.3057556152344,285.8893127441406,1.0,0.3670478165149688,1.0,1.0,0.0,1.0,-2.0101113319396973,2.01010799407959,3.256604486523429e-06,1.5519495010375977,0.9063814878463744,0.9063814878463744,0.0,52.48165130615234,37.0,48797.2421875,0.0,643.0436401367188,1.0,281.85577392578125,284.92254638671875,297.1306457519531,300.3125,293.1499938964844,293.1499938964844,281.54998779296875,38070.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199113607406616,1.0,0.0,0.0,3.798817157745361,3.798842906951904,9.62919671110285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.22509765625,0.0,1721.2447509765625,1895.4371337890625,0.0,2654.748046875,0.9396710991859436,1.0,0.0,3.0,1.0,0.0
17998380,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.9990000128746032,0.3117226958274841,0.258002907037735,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9822381734848022,0.2679204046726227,0.2538430094718933,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.9990000128746032,0.2933166027069092,0.2006689310073852,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.933174192905426,0.2309240400791168,0.2190122902393341,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8222924470901489,0.1585451960563659,0.7160685658454895,284.8619384765625,284.95001220703125,296.3724365234375,294.1438293457031,296.3708801269531,297.2978210449219,285.8717346191406,1.0,0.3622378706932068,1.0,1.0,0.0,1.0,-2.012467622756958,2.0124645233154297,3.2565531000727788e-06,1.548754096031189,0.8122711777687073,0.8122711777687073,0.0,46.56841659545898,55.0,48855.57421875,0.0,613.8116455078125,1.0,281.5576171875,284.9100952148437,297.1572570800781,300.3584289550781,293.1499938964844,293.1499938964844,281.8500061035156,43541.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259270787239075,1.0,0.0,0.0,3.4722464084625244,3.4722702503204346,8.044784181038267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.7197265625,0.0,1397.9310302734375,1895.4371337890625,0.0,2710.564208984375,0.8733674883842468,1.0,0.0,3.0,1.0,0.0
17998440,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.9990000128746032,0.3117226958274841,0.258002907037735,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9822381734848022,0.2679204046726227,0.2538430094718933,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.9990000128746032,0.2933166027069092,0.2006689310073852,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.933174192905426,0.2309240400791168,0.2190122902393341,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8222924470901489,0.1585451960563659,0.7160685658454895,284.8619384765625,284.95001220703125,296.3724365234375,294.1438293457031,296.3708801269531,297.2978210449219,285.8717346191406,1.0,0.3622378706932068,1.0,1.0,0.0,1.0,-2.012467622756958,2.0124645233154297,3.2565531000727788e-06,1.548754096031189,0.8122711777687073,0.8122711777687073,0.0,46.56841659545898,55.0,48855.57421875,0.0,613.8116455078125,1.0,281.5576171875,284.9100952148437,297.1572570800781,300.3584289550781,293.1499938964844,293.1499938964844,281.8500061035156,43541.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259270787239075,1.0,0.0,0.0,3.4722464084625244,3.4722702503204346,8.044784181038267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.7197265625,0.0,1397.9310302734375,1895.4371337890625,0.0,2710.564208984375,0.8733674883842468,1.0,0.0,3.0,1.0,0.0
17998500,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9990000128746032,0.3138690292835235,0.2652122974395752,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9749542474746704,0.2686761617660522,0.2544364035129547,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9990000128746032,0.2943812608718872,0.2055447101593017,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.9241799116134644,0.2315300107002258,0.2194838374853134,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8151431679725647,0.1584992706775665,0.7155689597129822,285.0082092285156,284.95001220703125,296.4003601074219,294.1675109863281,296.3988037109375,297.30108642578125,286.0183410644531,1.0,0.3625781238079071,1.0,1.0,0.0,1.0,-2.0046393871307373,2.004636287689209,3.234574251109734e-06,1.5446743965148926,0.9049972295761108,0.9049972295761108,0.0,47.52980041503906,55.0,48418.9921875,0.0,618.2049560546875,1.0,281.79498291015625,285.0595092773437,297.1127014160156,300.1680908203125,293.1499938964844,293.1499938964844,281.8500061035156,35435.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165271878242493,1.0,0.0,0.0,3.529549360275269,3.529572010040283,8.312503041452146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.52880859375,0.0,1399.156982421875,1895.4371337890625,0.0,2623.4267578125,0.8804901838302612,1.0,0.0,3.0,1.0,0.0
17998560,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.3160077035427093,0.2737844884395599,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.966025710105896,0.2695624828338623,0.2552897930145263,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.9925491809844972,0.2954599857330322,0.2065510302782058,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.914068341255188,0.2322579473257064,0.2201889455318451,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.806861400604248,0.1585789024829864,0.7159775495529175,285.0209655761719,284.95001220703125,296.4281311035156,294.1912536621094,296.4266052246094,297.3053283691406,286.0233764648437,1.0,0.3647379875183105,1.0,1.0,0.0,1.0,-2.0084991455078125,2.008496046066284,3.251234602430486e-06,1.5505547523498535,0.93743234872818,0.93743234872818,0.0,49.09263229370117,73.0,48789.515625,0.0,629.6226196289062,1.0,281.84063720703125,285.0573425292969,297.1479797363281,300.2503662109375,293.1499938964844,293.1499938964844,281.54998779296875,33038.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123860955238342,1.0,0.0,0.0,3.62209415435791,3.622117280960083,8.75412524692365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.478515625,0.0,1480.3525390625,1895.4371337890625,0.0,2585.18408203125,0.8970081210136414,1.0,0.0,3.0,1.0,0.0
17998620,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9775858521461488,0.316059947013855,0.2848829925060272,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9245501160621644,0.2706907391548157,0.2567952275276184,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.956703782081604,0.2963885366916656,0.2075888663530349,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8771041631698608,0.2331572473049163,0.2214567512273788,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7735679745674133,0.1583113223314285,0.7166533470153809,284.9154052734375,284.95001220703125,296.4832763671875,294.2388610839844,296.48175048828125,297.29266357421875,285.91973876953125,1.0,0.3733977675437927,1.0,1.0,0.0,1.0,-2.02539587020874,2.025392532348633,3.3062985949072754e-06,1.564215898513794,0.8567342758178711,0.8567342758178711,0.0,55.81314468383789,91.0,49987.1796875,0.0,666.5669555664062,1.0,281.5584716796875,284.93475341796875,297.2657775878906,300.5122985839844,293.1499938964844,293.1499938964844,281.8500061035156,38345.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219988346099854,1.0,0.0,0.0,3.53645920753479,3.536482572555542,8.345081710103841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7001953125,0.0,1427.4830322265625,1895.4371337890625,0.0,2674.09716796875,0.8820831179618835,1.0,0.0,3.0,1.0,0.0
