time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9775858521461488,0.316059947013855,0.2848829925060272,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9245501160621644,0.2706907391548157,0.2567952275276184,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.956703782081604,0.2963885366916656,0.2075888663530349,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8771041631698608,0.2331572473049163,0.2214567512273788,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7735679745674133,0.1583113223314285,0.7166533470153809,284.9154052734375,284.95001220703125,296.4832763671875,294.2388610839844,296.48175048828125,297.29266357421875,285.91973876953125,1.0,0.3733977675437927,1.0,1.0,0.0,1.0,-2.02539587020874,2.025392532348633,3.3062985949072754e-06,1.564215898513794,0.8567342758178711,0.8567342758178711,0.0,55.81314468383789,91.0,49987.1796875,0.0,666.5669555664062,1.0,281.5584716796875,284.93475341796875,297.2657775878906,300.5122985839844,293.1499938964844,293.1499938964844,281.8500061035156,38345.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219988346099854,1.0,0.0,0.0,3.53645920753479,3.536482572555542,8.345081710103841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7001953125,0.0,1427.4830322265625,1895.4371337890625,0.0,2674.09716796875,0.8820831179618835,1.0,0.0,3.0,1.0,0.0
17998740,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9207398295402528,0.3170725405216217,0.2856709063053131,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566101074219,0.8728603720664978,0.272125095129013,0.2584669589996338,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.8999730348587036,0.2978363931179046,0.2087876796722412,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.8320070505142212,0.2343100309371948,0.2228817343711853,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7328662276268005,0.1581221371889114,0.7176093459129333,285.0564270019531,284.95001220703125,296.537841796875,294.2865905761719,296.5363464355469,297.2865600585937,286.0530700683594,1.0,0.3849677145481109,1.0,1.0,0.0,1.0,-2.032644748687744,2.0326414108276367,3.329864057377563e-06,1.569938063621521,0.9961063265800476,0.9961063265800476,0.0,67.44782257080078,109.0,50005.9375,0.0,712.6469116210938,1.0,281.84259033203125,285.06329345703125,297.2693786621094,300.4535217285156,293.1499938964844,293.1499938964844,281.54998779296875,31494.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146870136260986,1.0,0.0,0.0,3.7150216102600098,3.71504545211792,9.20907439194707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.359375,0.0,1572.4080810546875,1895.4371337890625,0.0,2606.4208984375,0.9166460037231444,1.0,0.0,3.0,1.0,0.0
17998800,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9207398295402528,0.3170725405216217,0.2856709063053131,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566101074219,0.8728603720664978,0.272125095129013,0.2584669589996338,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.8999730348587036,0.2978363931179046,0.2087876796722412,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.8320070505142212,0.2343100309371948,0.2228817343711853,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7328662276268005,0.1581221371889114,0.7176093459129333,285.0564270019531,284.95001220703125,296.537841796875,294.2865905761719,296.5363464355469,297.2865600585937,286.0530700683594,1.0,0.3849677145481109,1.0,1.0,0.0,1.0,-2.032644748687744,2.0326414108276367,3.329864057377563e-06,1.569938063621521,0.9961063265800476,0.9961063265800476,0.0,67.44782257080078,109.0,50005.9375,0.0,712.6469116210938,1.0,281.84259033203125,285.06329345703125,297.2693786621094,300.4535217285156,293.1499938964844,293.1499938964844,281.54998779296875,31494.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146870136260986,1.0,0.0,0.0,3.7150216102600098,3.71504545211792,9.20907439194707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.359375,0.0,1572.4080810546875,1895.4371337890625,0.0,2606.4208984375,0.9166460037231444,1.0,0.0,3.0,1.0,0.0
17998860,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8743947148323059,0.317567229270935,0.286902368068695,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8327924013137817,0.2728707492351532,0.2599610984325409,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.856688916683197,0.2984720170497894,0.2098446935415268,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7935947775840759,0.2348635792732238,0.2241673022508621,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6975702047348022,0.1575065702199936,0.7182264924049377,284.8902282714844,284.95001220703125,296.59185791015625,294.3344116210937,296.5903625488281,297.2754211425781,285.8956298828125,1.0,0.3984078168869018,1.0,1.0,0.0,1.0,-2.0394773483276367,2.0394740104675293,3.3524042919452768e-06,1.5754903554916382,0.8767402172088623,0.8767402172088623,0.0,81.69409942626953,112.0,51075.94140625,0.0,767.7664184570312,1.0,281.5567626953125,284.8935546875,297.37225341796875,300.6957702636719,293.1499938964844,293.1499938964844,281.8500061035156,38263.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266822099685669,1.0,0.0,0.0,3.6536123752594,3.653636693954468,8.907138635549927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.26171875,0.0,1554.1461181640625,1895.4371337890625,0.0,2717.58203125,0.9076002240180968,1.0,0.0,3.0,1.0,0.0
17998920,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8743947148323059,0.317567229270935,0.286902368068695,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8327924013137817,0.2728707492351532,0.2599610984325409,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.856688916683197,0.2984720170497894,0.2098446935415268,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7935947775840759,0.2348635792732238,0.2241673022508621,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.6975702047348022,0.1575065702199936,0.7182264924049377,284.8902282714844,284.95001220703125,296.59185791015625,294.3344116210937,296.5903625488281,297.2754211425781,285.8956298828125,1.0,0.3984078168869018,1.0,1.0,0.0,1.0,-2.0394773483276367,2.0394740104675293,3.3524042919452768e-06,1.5754903554916382,0.8767402172088623,0.8767402172088623,0.0,81.69409942626953,112.0,51075.94140625,0.0,767.7664184570312,1.0,281.5567626953125,284.8935546875,297.37225341796875,300.6957702636719,293.1499938964844,293.1499938964844,281.8500061035156,38263.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266822099685669,1.0,0.0,0.0,3.6536123752594,3.653636693954468,8.907138635549927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.26171875,0.0,1554.1461181640625,1895.4371337890625,0.0,2717.58203125,0.9076002240180968,1.0,0.0,3.0,1.0,0.0
17998980,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.8504739999771118,0.3190524876117706,0.2883035838603973,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8111777305603027,0.2740458250045776,0.2612908184528351,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.8340336680412292,0.2997060716152191,0.2108311355113983,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05517578125,0.7712318897247314,0.2357781827449798,0.2252770811319351,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.6757596135139465,0.1571056842803955,0.7178270220756531,285.054931640625,284.95001220703125,296.645263671875,294.3822631835937,296.643798828125,297.27166748046875,286.0533142089844,1.0,0.4078099727630615,1.0,1.0,0.0,1.0,-2.0447921752929688,2.0447888374328613,3.36995526595274e-06,1.5797836780548096,1.0,1.0,0.0,92.32369995117188,100.0,50926.8515625,0.0,809.3224487304688,1.0,281.8431091308594,285.04937744140625,297.364013671875,300.60968017578125,293.1499938964844,293.1499938964844,281.54998779296875,32478.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188265562057495,1.0,0.0,0.0,3.7976794242858887,3.7977044582366943,9.62343051469361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.953125,0.0,1676.3433837890625,1895.4371337890625,0.0,2644.701171875,0.9357630610466005,1.0,0.0,3.0,1.0,0.0
17999040,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.8504739999771118,0.3190524876117706,0.2883035838603973,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8111777305603027,0.2740458250045776,0.2612908184528351,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.8340336680412292,0.2997060716152191,0.2108311355113983,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05517578125,0.7712318897247314,0.2357781827449798,0.2252770811319351,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.6757596135139465,0.1571056842803955,0.7178270220756531,285.054931640625,284.95001220703125,296.645263671875,294.3822631835937,296.643798828125,297.27166748046875,286.0533142089844,1.0,0.4078099727630615,1.0,1.0,0.0,1.0,-2.0447921752929688,2.0447888374328613,3.36995526595274e-06,1.5797836780548096,1.0,1.0,0.0,92.32369995117188,100.0,50926.8515625,0.0,809.3224487304688,1.0,281.8431091308594,285.04937744140625,297.364013671875,300.60968017578125,293.1499938964844,293.1499938964844,281.54998779296875,32478.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188265562057495,1.0,0.0,0.0,3.7976794242858887,3.7977044582366943,9.62343051469361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.953125,0.0,1676.3433837890625,1895.4371337890625,0.0,2644.701171875,0.9357630610466005,1.0,0.0,3.0,1.0,0.0
17999100,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.8467170000076294,0.3194888532161712,0.2890097498893738,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.8074800968170166,0.2744833827018738,0.261926531791687,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8304152488708496,0.3001144528388977,0.2113100439310073,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7676309943199158,0.236111432313919,0.2257947325706482,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.6717614531517029,0.156840831041336,0.7174060344696045,284.90679931640625,284.95001220703125,296.6717224121094,294.4061889648437,296.6702880859375,297.26824951171875,285.8917541503906,1.0,0.4095620512962341,1.0,1.0,0.0,1.0,-2.0470995903015137,2.0470962524414062,3.3777141652535647e-06,1.5817275047302246,0.9313246607780457,0.9313246607780457,0.0,94.5175323486328,100.0,52063.1171875,0.0,818.9876098632812,1.0,281.5943908691406,284.8680114746094,297.4504699707031,300.8695373535156,293.1499938964844,293.1499938964844,281.54998779296875,34823.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266156911849976,1.0,0.0,0.0,3.819031000137329,3.819056510925293,9.73194573816727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.12158203125,0.0,1720.2686767578125,1895.4371337890625,0.0,2716.9638671875,0.9408933520317078,1.0,0.0,3.0,1.0,0.0
17999160,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.8454933166503906,0.3195860683917999,0.2892159819602966,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.8063623905181885,0.274693489074707,0.2622250914573669,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8292802572250366,0.3002532720565796,0.2114880830049514,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7665346264839172,0.2362453788518905,0.2260132580995559,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.6700388193130493,0.1564269810914993,0.7159242033958435,284.8830261230469,284.95001220703125,296.69805908203125,294.4300842285156,296.6966247558594,297.2619934082031,285.8874816894531,1.0,0.409883975982666,1.0,1.0,0.0,1.0,-2.046405792236328,2.0464024543762207,3.3756409720808733e-06,1.581311821937561,0.8928132653236389,0.8928132653236389,0.0,95.2053680419922,88.0,51960.13671875,0.0,820.7735595703125,1.0,281.556396484375,284.8712463378906,297.4638977050781,300.8453063964844,293.1499938964844,293.1499938964844,281.8500061035156,38263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298359513282776,1.0,0.0,0.0,3.7417845726013184,3.741810083389282,9.342236921838776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.36572265625,0.0,1655.060302734375,1895.4371337890625,0.0,2746.918701171875,0.927058756351471,1.0,0.0,3.0,1.0,0.0
17999220,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8517398834228516,0.3210555613040924,0.2900953888893127,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8124791383743286,0.2758611738681793,0.263000339269638,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.83513343334198,0.3014732003211975,0.2120600938796997,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7723212838172913,0.2371662259101867,0.2265824377536773,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.67380291223526,0.156058594584465,0.7130916118621826,285.0587158203125,284.95001220703125,296.750244140625,294.4778747558594,296.74884033203125,297.2597961425781,286.0583190917969,1.0,0.4074415266513824,1.0,1.0,0.0,1.0,-2.0463576316833496,2.046354293823242,3.3756389257177943e-06,1.5813746452331543,1.0,1.0,0.0,92.58330535888672,76.0,51580.35546875,0.0,811.5947875976562,1.0,281.8436279296875,285.0450744628906,297.4551696777344,300.7448425292969,293.1499938964844,293.1499938964844,281.54998779296875,33390.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211252093315125,1.0,0.0,0.0,3.850648641586304,3.850674152374268,9.893752803691314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9697265625,0.0,1747.4696044921875,1895.4371337890625,0.0,2665.99658203125,0.9483783841133118,1.0,0.0,3.0,1.0,0.0
17999280,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8517398834228516,0.3210555613040924,0.2900953888893127,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8124791383743286,0.2758611738681793,0.263000339269638,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.83513343334198,0.3014732003211975,0.2120600938796997,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7723212838172913,0.2371662259101867,0.2265824377536773,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.67380291223526,0.156058594584465,0.7130916118621826,285.0587158203125,284.95001220703125,296.750244140625,294.4778747558594,296.74884033203125,297.2597961425781,286.0583190917969,1.0,0.4074415266513824,1.0,1.0,0.0,1.0,-2.0463576316833496,2.046354293823242,3.3756389257177943e-06,1.5813746452331543,1.0,1.0,0.0,92.58330535888672,76.0,51580.35546875,0.0,811.5947875976562,1.0,281.8436279296875,285.0450744628906,297.4551696777344,300.7448425292969,293.1499938964844,293.1499938964844,281.54998779296875,33390.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211252093315125,1.0,0.0,0.0,3.850648641586304,3.850674152374268,9.893752803691314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9697265625,0.0,1747.4696044921875,1895.4371337890625,0.0,2665.99658203125,0.9483783841133118,1.0,0.0,3.0,1.0,0.0
17999340,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.8614575266838074,0.3215530812740326,0.2907164692878723,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8214841485023499,0.2764421701431274,0.2635806798934936,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.8442672491073608,0.3019849359989166,0.2124811857938766,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.781408965587616,0.2376180738210678,0.2270131558179855,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.6809766292572021,0.1556933969259262,0.711194634437561,284.8789367675781,284.95001220703125,296.7874450683594,294.51220703125,296.7860412597656,297.2551574707031,285.8764343261719,1.0,0.403887003660202,1.0,1.0,0.0,1.0,-2.046549797058105,2.046546459197998,3.376485210537794e-06,1.5816657543182373,0.9143214821815492,0.9143214821815492,0.0,88.51683807373047,76.0,52656.41796875,0.0,797.58837890625,1.0,281.5676574707031,284.8476257324219,297.5533142089844,300.9970092773437,293.1499938964844,293.1499938964844,281.54998779296875,37073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303187489509583,1.0,0.0,0.0,3.8377339839935294,3.837759971618652,9.827499525272287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6044921875,0.0,1760.68212890625,1895.4371337890625,0.0,2751.413330078125,0.946749746799469,1.0,0.0,3.0,1.0,0.0
17999400,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.8657193779945374,0.3216194808483124,0.2907198667526245,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8253682851791382,0.2765797972679138,0.26365527510643,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.8483155965805054,0.302081286907196,0.2125065624713897,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.7854315638542175,0.2377162426710128,0.2270494103431701,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.6841857433319092,0.1554925888776779,0.7100245356559753,284.88433837890625,284.95001220703125,296.80181884765625,294.5255432128906,296.8004150390625,297.252197265625,285.88836669921875,1.0,0.4021497964859009,1.0,1.0,0.0,1.0,-2.0453133583068848,2.0453100204467773,3.372508444954292e-06,1.5807416439056396,0.9049772620201112,0.9049772620201112,0.0,86.71113586425781,64.0,52598.19140625,0.0,790.224609375,1.0,281.5557556152344,284.8627014160156,297.5550231933594,300.9767150878906,293.1499938964844,293.1499938964844,281.25,38206.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311536312103271,1.0,0.0,0.0,3.797263622283936,3.79728937149048,9.62132276072225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.033203125,0.0,1720.4364013671875,1895.4371337890625,0.0,2759.1875,0.9394579529762268,1.0,0.0,3.0,1.0,0.0
17999460,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8858124017715454,0.3219234645366668,0.2906289100646972,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8432700037956238,0.2770629823207855,0.2637816071510315,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8674720525741577,0.3024452626705169,0.2125021815299987,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8040019869804382,0.2380564659833908,0.2270469814538955,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.6992998123168945,0.1547495573759079,0.7052364945411682,284.8768005371094,284.95001220703125,296.8527526855469,294.57305908203125,296.85137939453125,297.2428894042969,285.8859558105469,1.0,0.3947319686412811,1.0,1.0,0.0,1.0,-2.039597511291504,2.0395941734313965,3.353993179189274e-06,1.5763620138168335,0.8243685364723206,0.8243685364723206,0.0,79.06768798828125,52.0,52741.10546875,0.0,758.7435913085938,1.0,281.25762939453125,284.8610534667969,297.5819091796875,301.0228576660156,293.1499938964844,293.1499938964844,281.54998779296875,42591.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359417915344238,1.0,0.0,0.0,3.4935567378997803,3.493580341339112,8.143833838403225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.84375,0.0,1413.1849365234375,1895.4371337890625,0.0,2803.82373046875,0.8775007128715515,1.0,0.0,3.0,1.0,0.0
17999520,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8858124017715454,0.3219234645366668,0.2906289100646972,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.8432700037956238,0.2770629823207855,0.2637816071510315,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8674720525741577,0.3024452626705169,0.2125021815299987,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8040019869804382,0.2380564659833908,0.2270469814538955,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.6992998123168945,0.1547495573759079,0.7052364945411682,284.8768005371094,284.95001220703125,296.8527526855469,294.57305908203125,296.85137939453125,297.2428894042969,285.8859558105469,1.0,0.3947319686412811,1.0,1.0,0.0,1.0,-2.039597511291504,2.0395941734313965,3.353993179189274e-06,1.5763620138168335,0.8243685364723206,0.8243685364723206,0.0,79.06768798828125,52.0,52741.10546875,0.0,758.7435913085938,1.0,281.25762939453125,284.8610534667969,297.5819091796875,301.0228576660156,293.1499938964844,293.1499938964844,281.54998779296875,42591.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359417915344238,1.0,0.0,0.0,3.4935567378997803,3.493580341339112,8.143833838403225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.84375,0.0,1413.1849365234375,1895.4371337890625,0.0,2803.82373046875,0.8775007128715515,1.0,0.0,3.0,1.0,0.0
17999580,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.920113742351532,0.3235920369625091,0.2915054857730865,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8731721043586731,0.2784265577793121,0.2644898295402527,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8994250893592834,0.3038731813430786,0.2130488902330398,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8316767811775208,0.2391730695962906,0.227543443441391,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.7229756116867065,0.1545782387256622,0.7019929885864258,285.02154541015625,284.95001220703125,296.9030456542969,294.620361328125,296.9017028808594,297.2451477050781,286.0185852050781,1.0,0.3861517608165741,1.0,1.0,0.0,1.0,-2.038853406906128,2.0388498306274414,3.3515495942992857e-06,1.5757677555084229,0.9445961117744446,0.9445961117744446,0.0,69.43893432617188,40.0,52602.01953125,0.0,724.681640625,1.0,281.5419006347656,284.9908447265625,297.58251953125,300.9320678710937,293.1499938964844,293.1499938964844,281.25,32856.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238627314567566,1.0,0.0,0.0,3.6479105949401855,3.6479339599609375,8.879359825186839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.95703125,0.0,1507.335693359375,1895.4371337890625,0.0,2691.391357421875,0.9024378061294556,1.0,0.0,3.0,1.0,0.0
17999640,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.920113742351532,0.3235920369625091,0.2915054857730865,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8731721043586731,0.2784265577793121,0.2644898295402527,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8994250893592834,0.3038731813430786,0.2130488902330398,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8316767811775208,0.2391730695962906,0.227543443441391,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.7229756116867065,0.1545782387256622,0.7019929885864258,285.02154541015625,284.95001220703125,296.9030456542969,294.620361328125,296.9017028808594,297.2451477050781,286.0185852050781,1.0,0.3861517608165741,1.0,1.0,0.0,1.0,-2.038853406906128,2.0388498306274414,3.3515495942992857e-06,1.5757677555084229,0.9445961117744446,0.9445961117744446,0.0,69.43893432617188,40.0,52602.01953125,0.0,724.681640625,1.0,281.5419006347656,284.9908447265625,297.58251953125,300.9320678710937,293.1499938964844,293.1499938964844,281.25,32856.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238627314567566,1.0,0.0,0.0,3.6479105949401855,3.6479339599609375,8.879359825186839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.95703125,0.0,1507.335693359375,1895.4371337890625,0.0,2691.391357421875,0.9024378061294556,1.0,0.0,3.0,1.0,0.0
17999700,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9443243741989136,0.3239949345588684,0.2919263243675232,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.8934387564659119,0.2789141833782196,0.264891117811203,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9218690395355223,0.3043086528778076,0.2133413851261139,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8494745492935181,0.2395732551813125,0.2278410047292709,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7373953461647034,0.1544209718704223,0.7006822228431702,284.8804931640625,284.95001220703125,296.927978515625,294.6439514160156,296.9266052246094,297.24371337890625,285.86920166015625,1.0,0.3815838098526001,1.0,1.0,0.0,1.0,-2.038977861404419,2.0389745235443115,3.352030034875497e-06,1.5759135484695437,0.8540785908699036,0.8540785908699036,0.0,64.30277252197266,40.0,53476.17578125,0.0,706.9492797851562,1.0,281.2974853515625,284.8282470703125,297.6713256835937,301.18511962890625,293.1499938964844,293.1499938964844,281.25,36953.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301051259040833,1.0,0.0,0.0,3.629395723342896,3.6294198036193848,8.789455137048208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0283203125,0.0,1517.4583740234375,1895.4371337890625,0.0,2749.42431640625,0.8989221453666687,1.0,0.0,3.0,1.0,0.0
17999760,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.969194769859314,0.3241553604602813,0.2919226288795471,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9173823595046996,0.279238760471344,0.2650360465049743,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9483446478843688,0.3045519292354584,0.2133934497833252,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8703416585922241,0.2398304343223571,0.2279189527034759,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7540559768676758,0.1541583389043808,0.6986989378929138,284.9020080566406,284.95001220703125,296.95269775390625,294.6674499511719,296.95135498046875,297.239990234375,285.9084777832031,1.0,0.3767692148685455,1.0,1.0,0.0,1.0,-2.03692364692688,2.0369203090667725,3.345395498399739e-06,1.5743423700332642,0.8444688320159912,0.8444688320159912,0.0,59.25664138793945,28.0,53235.85546875,0.0,687.7568359375,1.0,281.2579650878906,284.87628173828125,297.6847229003906,301.1456604003906,293.1499938964844,293.1499938964844,281.54998779296875,39482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317127227783203,1.0,0.0,0.0,3.512480497360229,3.5125036239624023,8.232298682742112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.34619140625,0.0,1410.5596923828125,1895.4371337890625,0.0,2764.39501953125,0.87797611951828,1.0,0.0,3.0,1.0,0.0
17999820,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9990000128746032,0.3264652192592621,0.2825798392295837,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.9687712788581848,0.2803720533847809,0.2657545208930969,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.9934227466583252,0.3058415949344635,0.2139181941747665,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9159255027770996,0.2408832758665084,0.228478655219078,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7905029654502869,0.1539991348981857,0.6960949301719666,285.0263671875,284.95001220703125,297.0016784667969,294.7142333984375,297.0003356933594,297.2433166503906,286.0211181640625,1.0,0.3660058379173279,1.0,1.0,0.0,1.0,-2.0155837535858154,2.015580415725708,3.280665623606182e-06,1.5604982376098633,0.9624279737472534,0.9624279737472534,0.0,50.8751220703125,46.0,52851.41015625,0.0,644.7337036132812,1.0,281.5421142578125,284.9881286621094,297.6885070800781,301.0679626464844,293.1499938964844,293.1499938964844,281.25,32226.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226181864738464,1.0,0.0,0.0,3.676786184310913,3.676809787750244,9.02048782336351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0029296875,0.0,1534.7296142578125,1895.4371337890625,0.0,2679.84228515625,0.9084464311599731,1.0,0.0,3.0,1.0,0.0
17999880,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9990000128746032,0.3264652192592621,0.2825798392295837,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.9687712788581848,0.2803720533847809,0.2657545208930969,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.9934227466583252,0.3058415949344635,0.2139181941747665,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9159255027770996,0.2408832758665084,0.228478655219078,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7905029654502869,0.1539991348981857,0.6960949301719666,285.0263671875,284.95001220703125,297.0016784667969,294.7142333984375,297.0003356933594,297.2433166503906,286.0211181640625,1.0,0.3660058379173279,1.0,1.0,0.0,1.0,-2.0155837535858154,2.015580415725708,3.280665623606182e-06,1.5604982376098633,0.9624279737472534,0.9624279737472534,0.0,50.8751220703125,46.0,52851.41015625,0.0,644.7337036132812,1.0,281.5421142578125,284.9881286621094,297.6885070800781,301.0679626464844,293.1499938964844,293.1499938964844,281.25,32226.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226181864738464,1.0,0.0,0.0,3.676786184310913,3.676809787750244,9.02048782336351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0029296875,0.0,1534.7296142578125,1895.4371337890625,0.0,2679.84228515625,0.9084464311599731,1.0,0.0,3.0,1.0,0.0
17999940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.3309181332588196,0.2732599377632141,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9797695875167848,0.2810732722282409,0.2664143145084381,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.3067010045051574,0.2125353962182998,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.928795337677002,0.2413882613182068,0.2290448248386383,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7989261150360107,0.1535675227642059,0.6942494511604309,284.8918151855469,284.95001220703125,297.04998779296875,294.7606811523437,297.0486755371094,297.2510986328125,285.9001159667969,1.0,0.3648545742034912,1.0,1.0,0.0,1.0,-2.011134386062622,2.011131048202514,3.261935944465222e-06,1.5541037321090698,0.8422592878341675,0.8422592878341675,0.0,49.12594604492188,64.0,53208.3125,0.0,632.3533935546875,1.0,281.2580871582031,284.8725280761719,297.7743835449219,301.2369079589844,293.1499938964844,293.1499938964844,281.54998779296875,40022.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297902345657349,1.0,0.0,0.0,3.5132312774658203,3.5132546424865723,8.235818427237973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0244140625,0.0,1415.2333984375,1895.4371337890625,0.0,2746.4931640625,0.878803551197052,1.0,0.0,3.0,1.0,0.0
18000000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.3309181332588196,0.2732599377632141,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9797695875167848,0.2810732722282409,0.2664143145084381,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.3067010045051574,0.2125353962182998,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.928795337677002,0.2413882613182068,0.2290448248386383,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7989261150360107,0.1535675227642059,0.6942494511604309,284.8918151855469,284.95001220703125,297.04998779296875,294.7606811523437,297.0486755371094,297.2510986328125,285.9001159667969,1.0,0.3648545742034912,1.0,1.0,0.0,1.0,-2.011134386062622,2.011131048202514,3.261935944465222e-06,1.5541037321090698,0.8422592878341675,0.8422592878341675,0.0,49.12594604492188,64.0,53208.3125,0.0,632.3533935546875,1.0,281.2580871582031,284.8725280761719,297.7743835449219,301.2369079589844,293.1499938964844,293.1499938964844,281.54998779296875,40022.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297902345657349,1.0,0.0,0.0,3.5132312774658203,3.5132546424865723,8.235818427237973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0244140625,0.0,1415.2333984375,1895.4371337890625,0.0,2746.4931640625,0.878803551197052,1.0,0.0,3.0,1.0,0.0
18000060,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9990000128746032,0.3332578837871551,0.2863626778125763,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.9668803811073304,0.2827100455760956,0.2677258849143982,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.991874635219574,0.3081192970275879,0.2154747992753982,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.913838505744934,0.2427925616502761,0.2301518768072128,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7863930463790894,0.1538536101579666,0.6947706341743469,285.0505676269531,284.95001220703125,297.0946960449219,294.8057556152344,297.0935363769531,297.2563781738281,286.04888916015625,1.0,0.3709100186824798,1.0,1.0,0.0,1.0,-2.033919095993042,2.0339157581329346,3.3351254842273192e-06,1.5716668367385864,0.9855846762657166,0.9855846762657166,0.0,51.88916015625,82.0,53588.15234375,0.0,659.8074340820312,1.0,281.5421447753906,285.0099182128906,297.7818603515625,301.1829528808594,293.1499938964844,293.1499938964844,281.25,31691.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207038044929504,1.0,0.0,0.0,3.6956396102905273,3.6956632137298575,9.113234114010992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8310546875,0.0,1551.900146484375,1895.4371337890625,0.0,2662.090576171875,0.91246098279953,1.0,0.0,3.0,1.0,0.0
18000120,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9990000128746032,0.3332578837871551,0.2863626778125763,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.9668803811073304,0.2827100455760956,0.2677258849143982,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.991874635219574,0.3081192970275879,0.2154747992753982,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.913838505744934,0.2427925616502761,0.2301518768072128,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7863930463790894,0.1538536101579666,0.6947706341743469,285.0505676269531,284.95001220703125,297.0946960449219,294.8057556152344,297.0935363769531,297.2563781738281,286.04888916015625,1.0,0.3709100186824798,1.0,1.0,0.0,1.0,-2.033919095993042,2.0339157581329346,3.3351254842273192e-06,1.5716668367385864,0.9855846762657166,0.9855846762657166,0.0,51.88916015625,82.0,53588.15234375,0.0,659.8074340820312,1.0,281.5421447753906,285.0099182128906,297.7818603515625,301.1829528808594,293.1499938964844,293.1499938964844,281.25,31691.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207038044929504,1.0,0.0,0.0,3.6956396102905273,3.6956632137298575,9.113234114010992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8310546875,0.0,1551.900146484375,1895.4371337890625,0.0,2662.090576171875,0.91246098279953,1.0,0.0,3.0,1.0,0.0
18000180,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9750573635101318,0.3309524655342102,0.2986841201782226,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.9219509959220886,0.2841856479644775,0.2695494294166565,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9521260261535645,0.3092423975467682,0.2165821492671966,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8741669654846191,0.2441559880971908,0.2318362742662429,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7528724670410156,0.1542189419269561,0.6981162428855896,284.90594482421875,284.95001220703125,297.1331481933594,294.8484802246094,297.1322021484375,297.2440490722656,285.9102478027344,1.0,0.3819573223590851,1.0,1.0,0.0,1.0,-2.059621334075928,2.059617757797241,3.4193380997749045e-06,1.5918580293655396,0.886748194694519,0.886748194694519,0.0,60.10973739624024,100.0,55094.75,0.0,708.9059448242188,1.0,281.2568359375,284.8510131835937,297.8878479003906,301.459228515625,293.1499938964844,293.1499938964844,281.54998779296875,37411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328438401222229,1.0,0.0,0.0,3.6600499153137207,3.660074234008789,8.938554856285919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1064453125,0.0,1554.9700927734375,1895.4371337890625,0.0,2774.9345703125,0.9084634780883788,1.0,0.0,3.0,1.0,0.0
18000240,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9750573635101318,0.3309524655342102,0.2986841201782226,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.9219509959220886,0.2841856479644775,0.2695494294166565,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9521260261535645,0.3092423975467682,0.2165821492671966,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8741669654846191,0.2441559880971908,0.2318362742662429,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7528724670410156,0.1542189419269561,0.6981162428855896,284.90594482421875,284.95001220703125,297.1331481933594,294.8484802246094,297.1322021484375,297.2440490722656,285.9102478027344,1.0,0.3819573223590851,1.0,1.0,0.0,1.0,-2.059621334075928,2.059617757797241,3.4193380997749045e-06,1.5918580293655396,0.886748194694519,0.886748194694519,0.0,60.10973739624024,100.0,55094.75,0.0,708.9059448242188,1.0,281.2568359375,284.8510131835937,297.8878479003906,301.459228515625,293.1499938964844,293.1499938964844,281.54998779296875,37411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328438401222229,1.0,0.0,0.0,3.6600499153137207,3.660074234008789,8.938554856285919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1064453125,0.0,1554.9700927734375,1895.4371337890625,0.0,2774.9345703125,0.9084634780883788,1.0,0.0,3.0,1.0,0.0
18000300,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.944135308265686,0.3307640850543976,0.2981919348239898,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.8932199478149414,0.2851226925849914,0.27052703499794,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.9205089211463928,0.3100880086421966,0.217206984758377,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.8493695855140686,0.2450228184461593,0.2327652722597122,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7322912216186523,0.1545168161392212,0.7001902461051941,285.0489807128906,284.95001220703125,297.1501770019531,294.8690185546875,297.1492919921875,297.2431030273437,286.0597839355469,1.0,0.3882104456424713,1.0,1.0,0.0,1.0,-2.063225746154785,2.063222169876098,3.431269760767464e-06,1.594709038734436,0.9886919260025024,0.9886919260025024,0.0,66.57278442382812,100.0,54651.41015625,0.0,735.0703125,1.0,281.5027770996094,285.0068054199219,297.85089111328125,301.2889404296875,293.1499938964844,293.1499938964844,281.54998779296875,33257.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279464244842529,1.0,0.0,0.0,3.7174811363220215,3.71750545501709,9.22127242120041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2724609375,0.0,1588.649169921875,1895.4371337890625,0.0,2729.337158203125,0.9204332828521729,1.0,0.0,3.0,1.0,0.0
18000360,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.9170644283294678,0.3312762379646301,0.298639714717865,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8715448975563049,0.2862838804721832,0.2717993259429931,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.8965380191802979,0.311193436384201,0.218102142214775,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.8303875923156738,0.2460972368717193,0.2339598685503006,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.7158856391906738,0.1549906581640243,0.7031936049461365,285.06512451171875,284.95001220703125,297.16583251953125,294.8890075683594,297.1650390625,297.24664306640625,286.064697265625,1.0,0.3950700163841247,1.0,1.0,0.0,1.0,-2.071404933929444,2.071401357650757,3.4582103580760304e-06,1.6010395288467407,1.0,1.0,0.0,73.13314819335938,118.0,55059.6484375,0.0,765.1345825195312,1.0,281.5428771972656,285.0036926269531,297.8804931640625,301.3851318359375,293.1499938964844,293.1499938964844,281.25,32580.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272691965103149,1.0,0.0,0.0,3.802725791931152,3.802750587463379,9.649022558733122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.138671875,0.0,1683.1617431640625,1895.4371337890625,0.0,2723.039306640625,0.9370765089988708,1.0,0.0,3.0,1.0,0.0
18000420,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8742969632148743,0.3315855860710144,0.2996559143066406,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8352166414260864,0.2879757285118103,0.274150013923645,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8572247624397278,0.3125818073749542,0.2196646034717559,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.7959260940551758,0.2477235943078994,0.2362196445465088,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.6837372183799744,0.1556732356548309,0.7093565464019775,284.8996276855469,284.95001220703125,297.1932067871094,294.927490234375,297.1925354003906,297.2469177246094,285.90362548828125,1.0,0.4098340272903442,1.0,1.0,0.0,1.0,-2.087443828582764,2.087440252304077,3.5115572245558724e-06,1.6135706901550293,0.9131296277046204,0.9131296277046204,0.0,87.95048522949219,121.0,56438.26953125,0.0,831.6988525390625,1.0,281.2568664550781,284.8251342773437,297.9652709960937,301.62579345703125,293.1499938964844,293.1499938964844,280.95001220703125,37316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388656973838806,1.0,0.0,0.0,3.7773613929748535,3.7773866653442383,9.520732078271976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7880859375,0.0,1689.7314453125,1895.4371337890625,0.0,2831.119384765625,0.9344590306282043,1.0,0.0,3.0,1.0,0.0
18000480,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8742969632148743,0.3315855860710144,0.2996559143066406,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8352166414260864,0.2879757285118103,0.274150013923645,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8572247624397278,0.3125818073749542,0.2196646034717559,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.7959260940551758,0.2477235943078994,0.2362196445465088,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.6837372183799744,0.1556732356548309,0.7093565464019775,284.8996276855469,284.95001220703125,297.1932067871094,294.927490234375,297.1925354003906,297.2469177246094,285.90362548828125,1.0,0.4098340272903442,1.0,1.0,0.0,1.0,-2.087443828582764,2.087440252304077,3.5115572245558724e-06,1.6135706901550293,0.9131296277046204,0.9131296277046204,0.0,87.95048522949219,121.0,56438.26953125,0.0,831.6988525390625,1.0,281.2568664550781,284.8251342773437,297.9652709960937,301.62579345703125,293.1499938964844,293.1499938964844,280.95001220703125,37316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388656973838806,1.0,0.0,0.0,3.7773613929748535,3.7773866653442383,9.520732078271976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7880859375,0.0,1689.7314453125,1895.4371337890625,0.0,2831.119384765625,0.9344590306282043,1.0,0.0,3.0,1.0,0.0
