time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.8542481660842896,0.3317292034626007,0.3001002967357635,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8182093501091003,0.2891506254673004,0.2756204605102539,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.8389285206794739,0.3134898841381073,0.2205625772476196,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.7783429622650146,0.2488751411437988,0.2376666963100433,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.6679593324661255,0.1561354249715805,0.7131155729293823,284.8468933105469,284.95001220703125,297.2115783691406,294.9568786621094,297.21099853515625,297.2456359863281,285.8619384765625,1.0,0.418433129787445,1.0,1.0,0.0,1.0,-2.097076416015625,2.0970728397369385,3.543795401128591e-06,1.6210882663726809,0.8227267861366272,0.8227267861366272,0.0,97.2525634765625,121.0,56871.6484375,0.0,873.594482421875,1.0,280.9656066894531,284.781494140625,297.99176025390625,301.7169494628906,293.1499938964844,293.1499938964844,280.95001220703125,43460.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460209369659424,1.0,0.0,0.0,3.548633098602295,3.548657417297364,8.402634534832032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8515625,0.0,1477.557861328125,1895.4371337890625,0.0,2898.016845703125,0.8888355493545532,1.0,0.0,3.0,1.0,0.0
18000600,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8505975008010864,0.3319041132926941,0.3002283275127411,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.815016508102417,0.2895224392414093,0.2759843170642853,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.8356146812438965,0.3138151168823242,0.220787763595581,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7751398682594299,0.2492318451404571,0.2380239963531494,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.6650882959365845,0.1562990546226501,0.7140267491340637,284.88897705078125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151794433594,297.2462463378906,285.8973388671875,1.0,0.4202969074249267,1.0,1.0,0.0,1.0,-2.0994601249694824,2.099456548690796,3.551767349563306e-06,1.622929573059082,0.840011477470398,0.840011477470398,0.0,99.19786071777344,109.0,57005.8046875,0.0,882.7449951171875,1.0,280.95758056640625,284.8118896484375,297.983154296875,301.6890869140625,293.1499938964844,293.1499938964844,281.25,41232.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455178737640381,1.0,0.0,0.0,3.531163215637207,3.531187057495117,8.320106417158968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.962890625,0.0,1442.8082275390625,1895.4371337890625,0.0,2893.309326171875,0.8845047354698181,1.0,0.0,3.0,1.0,0.0
18000660,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8482014536857605,0.3338076472282409,0.3016863167285919,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.8135892152786255,0.2920908629894256,0.2782415151596069,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.8338975310325623,0.3162589371204376,0.2223443984985351,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.7739226222038269,0.2516572773456573,0.2401691377162933,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.663705050945282,0.1576237082481384,0.7194786667823792,285.03448486328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333984375,297.2572937011719,286.031982421875,1.0,0.4235934317111969,1.0,1.0,0.0,1.0,-2.114912509918213,2.1149089336395264,3.603735194701585e-06,1.634899616241455,0.9689584374427797,0.9689584374427797,0.0,101.54881286621094,97.0,57178.08984375,0.0,905.59033203125,1.0,281.2422180175781,284.94097900390625,297.9768981933594,301.6117248535156,293.1499938964844,293.1499938964844,280.95001220703125,32425.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368954658508301,1.0,0.0,0.0,3.6972496509552,3.6972734928131104,9.121176844928414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5078125,0.0,1559.2823486328125,1895.4371337890625,0.0,2812.723876953125,0.9132712483406068,1.0,0.0,3.0,1.0,0.0
18000720,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8482014536857605,0.3338076472282409,0.3016863167285919,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.8135892152786255,0.2920908629894256,0.2782415151596069,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.8338975310325623,0.3162589371204376,0.2223443984985351,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.7739226222038269,0.2516572773456573,0.2401691377162933,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.663705050945282,0.1576237082481384,0.7194786667823792,285.03448486328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333984375,297.2572937011719,286.031982421875,1.0,0.4235934317111969,1.0,1.0,0.0,1.0,-2.114912509918213,2.1149089336395264,3.603735194701585e-06,1.634899616241455,0.9689584374427797,0.9689584374427797,0.0,101.54881286621094,97.0,57178.08984375,0.0,905.59033203125,1.0,281.2422180175781,284.94097900390625,297.9768981933594,301.6117248535156,293.1499938964844,293.1499938964844,280.95001220703125,32425.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368954658508301,1.0,0.0,0.0,3.6972496509552,3.6972734928131104,9.121176844928414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5078125,0.0,1559.2823486328125,1895.4371337890625,0.0,2812.723876953125,0.9132712483406068,1.0,0.0,3.0,1.0,0.0
18000780,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8555974960327148,0.3347137868404388,0.3026627898216247,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8215776085853577,0.2942197322845459,0.2802773416042328,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8416503667831421,0.31806081533432,0.223657488822937,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.782326877117157,0.2537412345409393,0.2421366423368454,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.670878529548645,0.158855453133583,0.7246960997581482,284.90594482421875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476806640625,297.26171875,285.9120483398437,1.0,0.4226680994033813,1.0,1.0,0.0,1.0,-2.12874174118042,2.1287381649017334,3.650731969173648e-06,1.645699977874756,0.8697325587272644,0.8697325587272644,0.0,98.6243896484375,85.0,58214.9921875,0.0,908.0532836914062,1.0,280.9570617675781,284.8102722167969,298.0596618652344,301.8333740234375,293.1499938964844,293.1499938964844,281.25,38502.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465866446495056,1.0,0.0,0.0,3.607004165649414,3.6070282459259033,8.681336112204008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.6650390625,0.0,1504.3626708984375,1895.4371337890625,0.0,2903.3115234375,0.8979321122169495,1.0,0.0,3.0,1.0,0.0
18000840,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8555974960327148,0.3347137868404388,0.3026627898216247,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8215776085853577,0.2942197322845459,0.2802773416042328,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8416503667831421,0.31806081533432,0.223657488822937,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.782326877117157,0.2537412345409393,0.2421366423368454,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.670878529548645,0.158855453133583,0.7246960997581482,284.90594482421875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476806640625,297.26171875,285.9120483398437,1.0,0.4226680994033813,1.0,1.0,0.0,1.0,-2.12874174118042,2.1287381649017334,3.650731969173648e-06,1.645699977874756,0.8697325587272644,0.8697325587272644,0.0,98.6243896484375,85.0,58214.9921875,0.0,908.0532836914062,1.0,280.9570617675781,284.8102722167969,298.0596618652344,301.8333740234375,293.1499938964844,293.1499938964844,281.25,38502.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465866446495056,1.0,0.0,0.0,3.607004165649414,3.6070282459259033,8.681336112204008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.6650390625,0.0,1504.3626708984375,1895.4371337890625,0.0,2903.3115234375,0.8979321122169495,1.0,0.0,3.0,1.0,0.0
18000900,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.8622592091560364,0.3355669379234314,0.3030529022216797,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8281713128089905,0.2955340147018432,0.2812272012233734,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8483734726905823,0.3192692399024963,0.2242567390203476,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7893553972244263,0.2550072968006134,0.2430614680051803,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.6769797205924988,0.1596361994743347,0.7271295785903931,285.0470275878906,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2661437988281,286.0558776855469,1.0,0.4210847318172455,1.0,1.0,0.0,1.0,-2.135101079940796,2.1350975036621094,3.6723331504617818e-06,1.6505924463272097,0.9709962606430054,0.9709962606430054,0.0,95.8122100830078,85.0,57862.16796875,0.0,903.8524169921876,1.0,281.20147705078125,284.9586486816406,298.02276611328125,301.6612548828125,293.1499938964844,293.1499938964844,281.25,33389.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411827683448792,1.0,0.0,0.0,3.672586917877197,3.6726107597351074,8.999895158012805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.52734375,0.0,1538.792724609375,1895.4371337890625,0.0,2852.767578125,0.9105402827262878,1.0,0.0,3.0,1.0,0.0
18000960,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.8720111846923828,0.3366686999797821,0.3038303256034851,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8373526334762573,0.2970401644706726,0.2824305593967438,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.858005702495575,0.320688396692276,0.2250843644142151,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.799119770526886,0.2564513385295868,0.244209736585617,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.685569703578949,0.1605697274208068,0.7303093671798706,285.0501708984375,284.95001220703125,297.2587280273437,295.0633544921875,297.25848388671875,297.272216796875,286.0474853515625,1.0,0.4190602302551269,1.0,1.0,0.0,1.0,-2.143670558929444,2.143666982650757,3.7015975067333775e-06,1.6572141647338867,1.0,1.0,0.0,92.10082244873048,73.0,58337.08203125,0.0,898.426025390625,1.0,281.2430725097656,284.9425354003906,298.0513000488281,301.7610778808594,293.1499938964844,293.1499938964844,280.95001220703125,32040.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403584361076355,1.0,0.0,0.0,3.77155876159668,3.771583318710327,9.491504329162126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.46484375,0.0,1642.0513916015625,1895.4371337890625,0.0,2845.064208984375,0.92973792552948,1.0,0.0,3.0,1.0,0.0
18001020,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8962365984916687,0.3376223742961883,0.304670512676239,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.8604767918586731,0.2993872165679931,0.2844758331775665,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.882296621799469,0.3226555585861206,0.2263685911893844,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8219393491744995,0.2587815523147583,0.2462124824523925,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7066958546638489,0.1621497124433517,0.7361255884170532,284.896484375,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2724609375,285.90069580078125,1.0,0.4138312935829162,1.0,1.0,0.0,1.0,-2.1580746173858643,2.158070802688598,3.7511958907998633e-06,1.6684222221374512,0.8938315510749817,0.8938315510749817,0.0,83.66497802734375,61.0,59528.9921875,0.0,881.1011962890625,1.0,280.95733642578125,284.78253173828125,298.1256408691406,301.98406982421875,293.1499938964844,293.1499938964844,281.25,37867.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509051203727722,1.0,0.0,0.0,3.716374635696411,3.7163994312286377,9.215783052241022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.681640625,0.0,1622.5028076171875,1895.4371337890625,0.0,2943.749267578125,0.9213135242462158,1.0,0.0,3.0,1.0,0.0
18001080,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8962365984916687,0.3376223742961883,0.304670512676239,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.8604767918586731,0.2993872165679931,0.2844758331775665,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.882296621799469,0.3226555585861206,0.2263685911893844,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8219393491744995,0.2587815523147583,0.2462124824523925,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7066958546638489,0.1621497124433517,0.7361255884170532,284.896484375,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2724609375,285.90069580078125,1.0,0.4138312935829162,1.0,1.0,0.0,1.0,-2.1580746173858643,2.158070802688598,3.7511958907998633e-06,1.6684222221374512,0.8938315510749817,0.8938315510749817,0.0,83.66497802734375,61.0,59528.9921875,0.0,881.1011962890625,1.0,280.95733642578125,284.78253173828125,298.1256408691406,301.98406982421875,293.1499938964844,293.1499938964844,281.25,37867.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509051203727722,1.0,0.0,0.0,3.716374635696411,3.7163994312286377,9.215783052241022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.681640625,0.0,1622.5028076171875,1895.4371337890625,0.0,2943.749267578125,0.9213135242462158,1.0,0.0,3.0,1.0,0.0
18001140,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.9350361824035645,0.339674174785614,0.3057486712932586,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8955827951431274,0.3024431765079498,0.2866874635219574,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.919554889202118,0.3254814147949219,0.2278067916631698,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8533719182014465,0.2617468237876892,0.248367041349411,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7341960668563843,0.1642012894153595,0.7425584197044373,285.06207275390625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2823181152344,286.0619506835937,1.0,0.4075638055801391,1.0,1.0,0.0,1.0,-2.1740612983703613,2.174057483673096,3.8063947158661904e-06,1.6807022094726562,1.0,1.0,0.0,73.6753158569336,49.0,59449.5390625,0.0,859.25,1.0,281.2434997558594,284.9454040527344,298.11114501953125,301.89385986328125,293.1499938964844,293.1499938964844,280.95001220703125,33171.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449034094810486,1.0,0.0,0.0,3.837873935699463,3.837899208068848,9.828215752349934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.708984375,0.0,1730.154541015625,1895.4371337890625,0.0,2887.560302734375,0.9453502893447876,1.0,0.0,3.0,1.0,0.0
18001200,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.9350361824035645,0.339674174785614,0.3057486712932586,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8955827951431274,0.3024431765079498,0.2866874635219574,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.919554889202118,0.3254814147949219,0.2278067916631698,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8533719182014465,0.2617468237876892,0.248367041349411,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7341960668563843,0.1642012894153595,0.7425584197044373,285.06207275390625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2823181152344,286.0619506835937,1.0,0.4075638055801391,1.0,1.0,0.0,1.0,-2.1740612983703613,2.174057483673096,3.8063947158661904e-06,1.6807022094726562,1.0,1.0,0.0,73.6753158569336,49.0,59449.5390625,0.0,859.25,1.0,281.2434997558594,284.9454040527344,298.11114501953125,301.89385986328125,293.1499938964844,293.1499938964844,280.95001220703125,33171.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449034094810486,1.0,0.0,0.0,3.837873935699463,3.837899208068848,9.828215752349934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.708984375,0.0,1730.154541015625,1895.4371337890625,0.0,2887.560302734375,0.9453502893447876,1.0,0.0,3.0,1.0,0.0
18001260,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9862497448921204,0.3408215045928955,0.306702196598053,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.9512206315994264,0.3050890862941742,0.2889333069324493,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.97469562292099,0.3277235925197601,0.2292257994413375,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9014562368392944,0.2643843293190002,0.2505776286125183,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7739270329475403,0.1661367565393448,0.7495720982551575,284.9004821777344,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.2849426269531,285.90460205078125,1.0,0.4007640779018402,1.0,1.0,0.0,1.0,-2.19069242477417,2.190688371658325,3.864464360958664e-06,1.6935887336730957,0.918656289577484,0.918656289577484,0.0,62.973270416259766,67.0,60810.265625,0.0,834.9815673828125,1.0,280.9558410644531,284.77166748046875,298.1828918457031,302.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,37424.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552796244621277,1.0,0.0,0.0,3.805348873138428,3.80537462234497,9.662338698035455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.96484375,0.0,1724.0755615234375,1895.4371337890625,0.0,2984.743408203125,0.9409273266792296,1.0,0.0,3.0,1.0,0.0
18001320,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9862497448921204,0.3408215045928955,0.306702196598053,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.9512206315994264,0.3050890862941742,0.2889333069324493,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.97469562292099,0.3277235925197601,0.2292257994413375,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9014562368392944,0.2643843293190002,0.2505776286125183,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7739270329475403,0.1661367565393448,0.7495720982551575,284.9004821777344,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.2849426269531,285.90460205078125,1.0,0.4007640779018402,1.0,1.0,0.0,1.0,-2.19069242477417,2.190688371658325,3.864464360958664e-06,1.6935887336730957,0.918656289577484,0.918656289577484,0.0,62.973270416259766,67.0,60810.265625,0.0,834.9815673828125,1.0,280.9558410644531,284.77166748046875,298.1828918457031,302.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,37424.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552796244621277,1.0,0.0,0.0,3.805348873138428,3.80537462234497,9.662338698035455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.96484375,0.0,1724.0755615234375,1895.4371337890625,0.0,2984.743408203125,0.9409273266792296,1.0,0.0,3.0,1.0,0.0
18001380,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9915667176246644,0.3416436612606048,0.3073246479034424,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.9599820375442504,0.3075630664825439,0.2911727130413055,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9817156195640564,0.3297625482082367,0.2305665165185928,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.9101115465164183,0.2668742835521698,0.2528402805328369,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7814497947692871,0.167988896369934,0.7575417757034302,284.8952331542969,284.95001220703125,297.2760925292969,295.17645263671875,297.2760925292969,297.2855834960937,285.90234375,1.0,0.4034180343151092,1.0,1.0,0.0,1.0,-2.208025455474853,2.208021402359009,3.925237706425833e-06,1.706872820854187,0.8518649339675903,0.8518649339675903,0.0,62.37508773803711,85.0,61462.43359375,0.0,848.9689331054688,1.0,280.6573181152344,284.75897216796875,298.1927490234375,302.17840576171875,293.1499938964844,293.1499938964844,280.95001220703125,40684.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040115356445,1.0,0.0,0.0,3.578456163406372,3.5784802436828613,8.544461138626502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1337890625,0.0,1489.3853759765625,1895.4371337890625,0.0,3039.359375,0.894437313079834,1.0,0.0,3.0,1.0,0.0
18001440,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9915667176246644,0.3416436612606048,0.3073246479034424,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.9599820375442504,0.3075630664825439,0.2911727130413055,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9817156195640564,0.3297625482082367,0.2305665165185928,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.9101115465164183,0.2668742835521698,0.2528402805328369,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7814497947692871,0.167988896369934,0.7575417757034302,284.8952331542969,284.95001220703125,297.2760925292969,295.17645263671875,297.2760925292969,297.2855834960937,285.90234375,1.0,0.4034180343151092,1.0,1.0,0.0,1.0,-2.208025455474853,2.208021402359009,3.925237706425833e-06,1.706872820854187,0.8518649339675903,0.8518649339675903,0.0,62.37508773803711,85.0,61462.43359375,0.0,848.9689331054688,1.0,280.6573181152344,284.75897216796875,298.1927490234375,302.17840576171875,293.1499938964844,293.1499938964844,280.95001220703125,40684.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040115356445,1.0,0.0,0.0,3.578456163406372,3.5784802436828613,8.544461138626502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1337890625,0.0,1489.3853759765625,1895.4371337890625,0.0,3039.359375,0.894437313079834,1.0,0.0,3.0,1.0,0.0
18001500,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.9837974309921264,0.3427019417285919,0.3080750107765198,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.9510036706924438,0.3092029690742492,0.2926146388053894,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.9736704230308532,0.3312718272209167,0.2315137982368469,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.901867687702179,0.2684731483459472,0.254265695810318,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.7749600410461426,0.1691488474607467,0.7625944018363953,285.0372009277344,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.29083251953125,286.0458374023437,1.0,0.4070368111133575,1.0,1.0,0.0,1.0,-2.2195723056793213,2.219568252563477,3.965985342802014e-06,1.7157107591629028,0.950423300266266,0.950423300266266,0.0,64.63400268554688,85.0,61202.140625,0.0,868.4420776367188,1.0,280.9008483886719,284.9055480957031,298.1553039550781,302.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,34210.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85484778881073,1.0,0.0,0.0,3.64475679397583,3.644780397415161,8.864013238962798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.28125,0.0,1513.976318359375,1895.4371337890625,0.0,2980.6953125,0.9051467180252076,1.0,0.0,3.0,1.0,0.0
18001560,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.9718118906021118,0.3439452052116394,0.3092637360095978,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.9373915195465088,0.3109901547431946,0.2943752706050873,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.9611693620681764,0.3329350054264068,0.2327310591936111,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8903159499168396,0.2702082991600036,0.2559798955917358,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7655592560768127,0.1704189926385879,0.7686713337898254,285.0425720214844,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.2976989746094,286.0406494140625,1.0,0.4118944108486175,1.0,1.0,0.0,1.0,-2.2339329719543457,2.233928918838501,4.017070295958547e-06,1.7267580032348633,0.9861417412757874,0.9861417412757874,0.0,68.00265502929688,103.0,61795.29296875,0.0,895.053955078125,1.0,280.9428405761719,284.8920288085937,298.1849365234375,302.10760498046875,293.1499938964844,293.1499938964844,280.6499938964844,32387.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537219762802124,1.0,0.0,0.0,3.741824150085449,3.7418484687805176,9.342434168502224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.2607421875,0.0,1610.041015625,1895.4371337890625,0.0,2970.14306640625,0.9233547449111938,1.0,0.0,3.0,1.0,0.0
18001620,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9318009614944458,0.3450868427753448,0.3109869062900543,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8991207480430603,0.3138000667095184,0.297610878944397,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9211475253105164,0.335278570652008,0.2348369359970092,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8580453991889954,0.2730176448822021,0.2591905295848846,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7396859526634216,0.1725498586893081,0.7805847525596619,284.9148864746094,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.30126953125,285.9200439453125,1.0,0.4240750968456268,1.0,1.0,0.0,1.0,-2.260589361190796,2.260585308074951,4.11296014135587e-06,1.7473464012145996,0.893868625164032,0.893868625164032,0.0,78.42292022705078,121.0,63203.50390625,0.0,961.3557739257812,1.0,280.6566772460937,284.7535095214844,298.2576904296875,302.3424987792969,293.1499938964844,293.1499938964844,280.95001220703125,37632.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637707829475403,1.0,0.0,0.0,3.684073686599731,3.684098482131958,9.056281555785972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6044921875,0.0,1583.740478515625,1895.4371337890625,0.0,3064.37451171875,0.9144018888473512,1.0,0.0,3.0,1.0,0.0
18001680,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9318009614944458,0.3450868427753448,0.3109869062900543,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.8991207480430603,0.3138000667095184,0.297610878944397,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9211475253105164,0.335278570652008,0.2348369359970092,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8580453991889954,0.2730176448822021,0.2591905295848846,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7396859526634216,0.1725498586893081,0.7805847525596619,284.9148864746094,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.30126953125,285.9200439453125,1.0,0.4240750968456268,1.0,1.0,0.0,1.0,-2.260589361190796,2.260585308074951,4.11296014135587e-06,1.7473464012145996,0.893868625164032,0.893868625164032,0.0,78.42292022705078,121.0,63203.50390625,0.0,961.3557739257812,1.0,280.6566772460937,284.7535095214844,298.2576904296875,302.3424987792969,293.1499938964844,293.1499938964844,280.95001220703125,37632.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637707829475403,1.0,0.0,0.0,3.684073686599731,3.684098482131958,9.056281555785972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6044921875,0.0,1583.740478515625,1895.4371337890625,0.0,3064.37451171875,0.9144018888473512,1.0,0.0,3.0,1.0,0.0
18001740,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.8966991901397705,0.3469164669513702,0.31269371509552,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.869310200214386,0.3167778551578522,0.3006192743778229,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.8885453343391418,0.3379606306552887,0.2368192076683044,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8317853212356567,0.2759315967559814,0.2621668577194214,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.7181998491287231,0.1747030019760131,0.7916321754455566,285.0758056640625,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,297.3096008300781,286.07586669921875,1.0,0.436619758605957,1.0,1.0,0.0,1.0,-2.285473346710205,2.2854692935943604,4.2033193494717125e-06,1.766430377960205,1.0,1.0,0.0,89.99510955810547,121.0,63321.5078125,0.0,1031.791748046875,1.0,280.9393615722656,284.9078369140625,298.23834228515625,302.2520751953125,293.1499938964844,293.1499938964844,280.95001220703125,32729.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589076399803162,1.0,0.0,0.0,3.8127458095550537,3.8127708435058594,9.699938345875123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4013671875,0.0,1696.319580078125,1895.4371337890625,0.0,3018.76025390625,0.939351499080658,1.0,0.0,3.0,1.0,0.0
18001800,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.892734169960022,0.3471871316432953,0.3130032420158386,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8657294511795044,0.3172028958797455,0.3010835945606231,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8847361207008362,0.3383450508117676,0.237136110663414,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8286479711532593,0.2763469219207763,0.2626213431358337,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7154815196990967,0.1750120222568512,0.7933043837547302,285.076171875,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.3109130859375,286.07666015625,1.0,0.4384406805038452,1.0,1.0,0.0,1.0,-2.2893381118774414,2.2893338203430176,4.217468358547194e-06,1.7694066762924194,1.0,1.0,0.0,91.66958618164062,139.0,63435.953125,0.0,1042.3837890625,1.0,280.9434509277344,284.9076538085937,298.246337890625,302.2753295898437,293.1499938964844,293.1499938964844,280.6499938964844,32928.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592397570610046,1.0,0.0,0.0,3.823907613754273,3.823932647705078,9.756814733918873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.8369140625,0.0,1711.31591796875,1895.4371337890625,0.0,3021.874755859375,0.9419982433319092,1.0,0.0,3.0,1.0,0.0
18001860,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8606761693954468,0.3482768833637237,0.3148861825466156,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8374766111373901,0.3200436234474182,0.3045637905597687,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8542704582214355,0.3406702578067779,0.239390343427658,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8020839095115662,0.2791945338249206,0.2660819888114929,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.6914956569671631,0.1771868467330932,0.806412935256958,284.91864013671875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.313720703125,285.92205810546875,1.0,0.4540930390357971,1.0,1.0,0.0,1.0,-2.318396806716919,2.318392515182495,4.324761903262697e-06,1.7918447256088257,0.9366115927696228,0.9366115927696228,0.0,107.14202880859376,142.0,65186.80078125,0.0,1134.4930419921875,1.0,280.6558837890625,284.7295227050781,298.3121032714844,302.52252197265625,293.1499938964844,293.1499938964844,280.3500061035156,36469.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702255487442017,1.0,0.0,0.0,3.822160482406616,3.822186231613159,9.74790054897312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.1787109375,0.0,1736.9488525390625,1895.4371337890625,0.0,3124.926025390625,0.944113552570343,1.0,0.0,3.0,1.0,0.0
18001920,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8606761693954468,0.3482768833637237,0.3148861825466156,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8374766111373901,0.3200436234474182,0.3045637905597687,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8542704582214355,0.3406702578067779,0.239390343427658,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8020839095115662,0.2791945338249206,0.2660819888114929,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.6914956569671631,0.1771868467330932,0.806412935256958,284.91864013671875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.313720703125,285.92205810546875,1.0,0.4540930390357971,1.0,1.0,0.0,1.0,-2.318396806716919,2.318392515182495,4.324761903262697e-06,1.7918447256088257,0.9366115927696228,0.9366115927696228,0.0,107.14202880859376,142.0,65186.80078125,0.0,1134.4930419921875,1.0,280.6558837890625,284.7295227050781,298.3121032714844,302.52252197265625,293.1499938964844,293.1499938964844,280.3500061035156,36469.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702255487442017,1.0,0.0,0.0,3.822160482406616,3.822186231613159,9.74790054897312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.1787109375,0.0,1736.9488525390625,1895.4371337890625,0.0,3124.926025390625,0.944113552570343,1.0,0.0,3.0,1.0,0.0
18001980,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.842012882232666,0.3489802479743957,0.315857857465744,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8215119242668152,0.3225879669189453,0.3073613047599792,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.837008535861969,0.342655211687088,0.2410582154989242,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7856534719467163,0.2817727923393249,0.2689186036586761,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.6774464845657349,0.1791401207447052,0.8171804547309875,284.8985900878906,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,297.31353759765625,285.9044494628906,1.0,0.4652552008628845,1.0,1.0,0.0,1.0,-2.341272592544556,2.3412680625915527,4.410111159813823e-06,1.8094462156295776,0.8675997853279114,0.8675997853279114,0.0,118.7388916015625,130.0,66064.46875,0.0,1206.232177734375,1.0,280.3570861816406,284.695068359375,298.31964111328125,302.5965881347656,293.1499938964844,293.1499938964844,280.6499938964844,39865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769329786300659,1.0,0.0,0.0,3.6373019218444815,3.63732647895813,8.827789770293748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.130859375,0.0,1547.9061279296875,1895.4371337890625,0.0,3187.831298828125,0.9064908623695374,1.0,0.0,3.0,1.0,0.0
18002040,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.842012882232666,0.3489802479743957,0.315857857465744,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8215119242668152,0.3225879669189453,0.3073613047599792,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.837008535861969,0.342655211687088,0.2410582154989242,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7856534719467163,0.2817727923393249,0.2689186036586761,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.6774464845657349,0.1791401207447052,0.8171804547309875,284.8985900878906,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,297.31353759765625,285.9044494628906,1.0,0.4652552008628845,1.0,1.0,0.0,1.0,-2.341272592544556,2.3412680625915527,4.410111159813823e-06,1.8094462156295776,0.8675997853279114,0.8675997853279114,0.0,118.7388916015625,130.0,66064.46875,0.0,1206.232177734375,1.0,280.3570861816406,284.695068359375,298.31964111328125,302.5965881347656,293.1499938964844,293.1499938964844,280.6499938964844,39865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769329786300659,1.0,0.0,0.0,3.6373019218444815,3.63732647895813,8.827789770293748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.130859375,0.0,1547.9061279296875,1895.4371337890625,0.0,3187.831298828125,0.9064908623695374,1.0,0.0,3.0,1.0,0.0
18002100,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.839848518371582,0.350027471780777,0.3165665566921234,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8200711607933044,0.3242914080619812,0.3088360428810119,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.835296630859375,0.3441731333732605,0.2419885098934173,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.7843221426010132,0.2834440469741821,0.2703857421875,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.6764931082725525,0.1803715229034423,0.8224435448646545,285.0404968261719,284.95001220703125,297.2756042480469,295.3099975585937,297.27557373046875,297.317626953125,286.04791259765625,1.0,0.4679026305675506,1.0,1.0,0.0,1.0,-2.353095531463623,2.35309100151062,4.454495410755044e-06,1.8185044527053835,0.9673813581466676,0.9673813581466676,0.0,120.83251953125,130.0,65771.3203125,0.0,1228.1956787109375,1.0,280.6022644042969,284.8426208496094,298.282958984375,302.4173889160156,293.1499938964844,293.1499938964844,280.6499938964844,34055.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714956045150757,1.0,0.0,0.0,3.7001354694366455,3.700159549713135,9.135420668826556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.8125,0.0,1574.9130859375,1895.4371337890625,0.0,3136.839599609375,0.9172716736793518,1.0,0.0,3.0,1.0,0.0
18002160,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8415316343307495,0.3513093292713165,0.317639946937561,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8222439885139465,0.3261803984642029,0.3105396032333374,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8373021483421326,0.3458926379680633,0.2431290298700332,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.7867697477340698,0.2852889895439148,0.2720507383346557,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437927246094,0.6789034008979797,0.1817501187324524,0.8282811045646667,285.0428771972656,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,297.3235168457031,286.04107666015625,1.0,0.469400942325592,1.0,1.0,0.0,1.0,-2.3668129444122314,2.3668084144592285,4.506344339461066e-06,1.829047679901123,1.0,1.0,0.0,120.76061248779295,118.0,66351.671875,0.0,1243.84033203125,1.0,280.6432800292969,284.8290710449219,298.3094177246094,302.5223999023437,293.1499938964844,293.1499938964844,280.3500061035156,32540.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707978129386902,1.0,0.0,0.0,3.79050874710083,3.7905335426330566,9.587123486198834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2734375,0.0,1668.2996826171875,1895.4371337890625,0.0,3130.29443359375,0.9344252347946168,1.0,0.0,3.0,1.0,0.0
18002220,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.849487841129303,0.3526390492916107,0.3189734518527984,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8311527967453003,0.3292496502399444,0.3134516477584839,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8460134267807007,0.3484145104885101,0.2449374794960022,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.796531617641449,0.2883729934692383,0.2749528884887695,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6881237030029297,0.1841638833284378,0.8387647867202759,284.91375732421875,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,297.32769775390625,285.9174499511719,1.0,0.469581663608551,1.0,1.0,0.0,1.0,-2.3901727199554443,2.3901681900024414,4.595546215568902e-06,1.847102165222168,0.9067412614822388,0.9067412614822388,0.0,117.36407470703124,106.0,67749.4140625,0.0,1257.489013671875,1.0,280.3570556640625,284.6860656738281,298.3721923828125,302.7481384277344,293.1499938964844,293.1499938964844,280.04998779296875,37443.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800346851348877,1.0,0.0,0.0,3.738274335861206,3.738299369812012,9.324716074843308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.55859375,0.0,1644.675537109375,1895.4371337890625,0.0,3216.905517578125,0.9263080954551696,1.0,0.0,3.0,1.0,0.0
18002280,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.849487841129303,0.3526390492916107,0.3189734518527984,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8311527967453003,0.3292496502399444,0.3134516477584839,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8460134267807007,0.3484145104885101,0.2449374794960022,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.796531617641449,0.2883729934692383,0.2749528884887695,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6881237030029297,0.1841638833284378,0.8387647867202759,284.91375732421875,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,297.32769775390625,285.9174499511719,1.0,0.469581663608551,1.0,1.0,0.0,1.0,-2.3901727199554443,2.3901681900024414,4.595546215568902e-06,1.847102165222168,0.9067412614822388,0.9067412614822388,0.0,117.36407470703124,106.0,67749.4140625,0.0,1257.489013671875,1.0,280.3570556640625,284.6860656738281,298.3721923828125,302.7481384277344,293.1499938964844,293.1499938964844,280.04998779296875,37443.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800346851348877,1.0,0.0,0.0,3.738274335861206,3.738299369812012,9.324716074843308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.55859375,0.0,1644.675537109375,1895.4371337890625,0.0,3216.905517578125,0.9263080954551696,1.0,0.0,3.0,1.0,0.0
18002340,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8634241223335266,0.3539445996284485,0.319756418466568,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8457235097885132,0.3322856724262237,0.3159529864788055,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8607549667358398,0.3508875668048858,0.2463830113410949,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8119136691093445,0.2914348840713501,0.2774875164031982,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.7025265693664551,0.1865754127502441,0.8479950428009033,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,297.3311767578125,285.9161071777344,1.0,0.4671259522438049,1.0,1.0,0.0,1.0,-2.409987688064575,2.409982919692993,4.671765964303631e-06,1.862331748008728,0.8556572794914246,0.8556572794914246,0.0,110.80859375,94.0,68538.296875,0.0,1254.119873046875,1.0,280.058349609375,284.66510009765625,298.38153076171875,302.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,39253.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885104238986969,1.0,0.0,0.0,3.5565316677093506,3.5565552711486816,8.440081842309155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0283203125,0.0,1455.36572265625,1895.4371337890625,0.0,3264.394775390625,0.8882737159729004,1.0,0.0,3.0,1.0,0.0
