time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8634241223335266,0.3539445996284485,0.319756418466568,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8457235097885132,0.3322856724262237,0.3159529864788055,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8607549667358398,0.3508875668048858,0.2463830113410949,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8119136691093445,0.2914348840713501,0.2774875164031982,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.7025265693664551,0.1865754127502441,0.8479950428009033,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,297.3311767578125,285.9161071777344,1.0,0.4671259522438049,1.0,1.0,0.0,1.0,-2.409987688064575,2.409982919692993,4.671765964303631e-06,1.862331748008728,0.8556572794914246,0.8556572794914246,0.0,110.80859375,94.0,68538.296875,0.0,1254.119873046875,1.0,280.058349609375,284.66510009765625,298.38153076171875,302.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,39253.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885104238986969,1.0,0.0,0.0,3.5565316677093506,3.5565552711486816,8.440081842309155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0283203125,0.0,1455.36572265625,1895.4371337890625,0.0,3264.394775390625,0.8882737159729004,1.0,0.0,3.0,1.0,0.0
18002460,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8875934481620789,0.3566686809062958,0.3215489089488983,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.8699058294296265,0.3362909257411957,0.319115549325943,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8855580687522888,0.354493498802185,0.2484215199947357,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8344613909721375,0.2953749001026153,0.2806077599525451,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7236666083335876,0.1896408945322036,0.8590952157974243,285.0321044921875,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,297.3428955078125,286.0310363769531,1.0,0.4634118974208832,1.0,1.0,0.0,1.0,-2.43546724319458,2.435462474822998,4.770703526446596e-06,1.881900191307068,0.9719412922859192,0.9719412922859192,0.0,101.41043090820312,82.0,68862.28125,0.0,1245.5965576171875,1.0,280.3419189453125,284.7795104980469,298.379150390625,302.75146484375,293.1499938964844,293.1499938964844,280.04998779296875,32529.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791895508766174,1.0,0.0,0.0,3.710116386413574,3.710140466690064,9.184772125081508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1748046875,0.0,1574.6875,1895.4371337890625,0.0,3208.984619140625,0.916480839252472,1.0,0.0,3.0,1.0,0.0
18002520,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8875934481620789,0.3566686809062958,0.3215489089488983,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.8699058294296265,0.3362909257411957,0.319115549325943,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.8855580687522888,0.354493498802185,0.2484215199947357,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8344613909721375,0.2953749001026153,0.2806077599525451,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7236666083335876,0.1896408945322036,0.8590952157974243,285.0321044921875,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,297.3428955078125,286.0310363769531,1.0,0.4634118974208832,1.0,1.0,0.0,1.0,-2.43546724319458,2.435462474822998,4.770703526446596e-06,1.881900191307068,0.9719412922859192,0.9719412922859192,0.0,101.41043090820312,82.0,68862.28125,0.0,1245.5965576171875,1.0,280.3419189453125,284.7795104980469,298.379150390625,302.75146484375,293.1499938964844,293.1499938964844,280.04998779296875,32529.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791895508766174,1.0,0.0,0.0,3.710116386413574,3.710140466690064,9.184772125081508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1748046875,0.0,1574.6875,1895.4371337890625,0.0,3208.984619140625,0.916480839252472,1.0,0.0,3.0,1.0,0.0
18002580,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.920568585395813,0.3583592772483825,0.3229162096977234,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9022901654243468,0.3397313356399536,0.3220919668674469,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.919272482395172,0.3573420345783233,0.2502433061599731,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8640554547309875,0.2988386154174804,0.2835860550403595,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7490284442901611,0.1924687325954437,0.8701334595680237,284.92266845703125,284.95001220703125,297.3026123046875,295.4149169921875,297.3023376464844,297.3482971191406,285.9266662597656,1.0,0.4589490294456482,1.0,1.0,0.0,1.0,-2.459719181060791,2.459714412689209,4.866131803282769e-06,1.9006630182266235,0.8896377682685852,0.8896377682685852,0.0,91.16078186035156,70.0,70221.5625,0.0,1231.7562255859375,1.0,280.0569763183594,284.65386962890625,298.44000244140625,302.9737243652344,293.1499938964844,293.1499938964844,280.3500061035156,37430.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877249360084534,1.0,0.0,0.0,3.649385690689087,3.6494100093841553,8.886542559594091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.927734375,0.0,1543.1845703125,1895.4371337890625,0.0,3288.925048828125,0.90671044588089,1.0,0.0,3.0,1.0,0.0
18002640,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.920568585395813,0.3583592772483825,0.3229162096977234,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9022901654243468,0.3397313356399536,0.3220919668674469,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.919272482395172,0.3573420345783233,0.2502433061599731,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8640554547309875,0.2988386154174804,0.2835860550403595,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7490284442901611,0.1924687325954437,0.8701334595680237,284.92266845703125,284.95001220703125,297.3026123046875,295.4149169921875,297.3023376464844,297.3482971191406,285.9266662597656,1.0,0.4589490294456482,1.0,1.0,0.0,1.0,-2.459719181060791,2.459714412689209,4.866131803282769e-06,1.9006630182266235,0.8896377682685852,0.8896377682685852,0.0,91.16078186035156,70.0,70221.5625,0.0,1231.7562255859375,1.0,280.0569763183594,284.65386962890625,298.44000244140625,302.9737243652344,293.1499938964844,293.1499938964844,280.3500061035156,37430.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877249360084534,1.0,0.0,0.0,3.649385690689087,3.6494100093841553,8.886542559594091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.927734375,0.0,1543.1845703125,1895.4371337890625,0.0,3288.925048828125,0.90671044588089,1.0,0.0,3.0,1.0,0.0
18002700,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.943109691143036,0.3596309125423431,0.3235736191272735,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.924429178237915,0.341713935136795,0.3235522508621216,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.9423383474349976,0.3590817153453827,0.2511261701583862,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.8834018111228943,0.300804078578949,0.2850507795810699,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7655250430107117,0.1940400600433349,0.8755713105201721,285.05401611328125,284.95001220703125,297.30914306640625,295.4269714355469,297.308837890625,297.3529663085937,286.0598449707031,1.0,0.4564977288246155,1.0,1.0,0.0,1.0,-2.471612930297852,2.471608161926269,4.913128577754833e-06,1.9097821712493896,0.9887543320655824,0.9887543320655824,0.0,85.72639465332031,70.0,69957.390625,0.0,1223.1253662109375,1.0,280.3026428222656,284.7913513183594,298.40948486328125,302.8073425292969,293.1499938964844,293.1499938964844,280.3500061035156,33062.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883594810962677,1.0,0.0,0.0,3.7191739082336426,3.719198226928711,9.229672173205472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.5419921875,0.0,1589.1055908203125,1895.4371337890625,0.0,3250.259765625,0.9204708337783812,1.0,0.0,3.0,1.0,0.0
18002760,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.9697438478469848,0.3611222803592682,0.3246252238750458,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9532713294029236,0.3438710868358612,0.3252854347229004,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.9694481492042542,0.3610160946846008,0.2522504031658172,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.908572554588318,0.3029311001300812,0.2867591381072998,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.7871958613395691,0.1957437098026275,0.8818143010139465,285.0530090332031,284.95001220703125,297.3166198730469,295.43914794921875,297.3162536621094,297.359375,286.0523376464844,1.0,0.4540695548057556,1.0,1.0,0.0,1.0,-2.485860109329224,2.4858551025390625,4.96981238029548e-06,1.920747995376587,1.0,1.0,0.0,79.86790466308594,88.0,70537.265625,0.0,1215.4117431640625,1.0,280.34283447265625,284.7782897949219,298.4349670410156,302.9156188964844,293.1499938964844,293.1499938964844,280.04998779296875,32566.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88363116979599,1.0,0.0,0.0,3.80162525177002,3.801650047302246,9.643438261264237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.8466796875,0.0,1681.738037109375,1895.4371337890625,0.0,3250.6005859375,0.9368164539337158,1.0,0.0,3.0,1.0,0.0
18002820,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9765504002571106,0.362867146730423,0.326445996761322,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.962476134300232,0.3474188446998596,0.3287846744060516,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9771652221679688,0.3639179468154907,0.2544241547584533,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9184347987174988,0.3065117299556732,0.2902684807777405,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7958617210388184,0.1987218707799911,0.8955153822898865,284.919189453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3341064453125,297.3634033203125,285.9225769042969,1.0,0.4586536586284637,1.0,1.0,0.0,1.0,-2.5155420303344727,2.5155370235443115,5.08912398800021e-06,1.9436709880828853,0.9252339601516724,0.9252339601516724,0.0,79.58778381347656,106.0,72251.9609375,0.0,1250.105712890625,1.0,280.0567932128906,284.6227111816406,298.4932556152344,303.1544189453125,293.1499938964844,293.1499938964844,279.75,36717.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928271532058716,1.0,0.0,0.0,3.780291557312012,3.780316829681397,9.535508525004844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.66015625,0.0,1688.5712890625,1895.4371337890625,0.0,3336.636474609375,0.9351284503936768,1.0,0.0,3.0,1.0,0.0
18002880,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9765504002571106,0.362867146730423,0.326445996761322,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.962476134300232,0.3474188446998596,0.3287846744060516,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9771652221679688,0.3639179468154907,0.2544241547584533,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9184347987174988,0.3065117299556732,0.2902684807777405,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7958617210388184,0.1987218707799911,0.8955153822898865,284.919189453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3341064453125,297.3634033203125,285.9225769042969,1.0,0.4586536586284637,1.0,1.0,0.0,1.0,-2.5155420303344727,2.5155370235443115,5.08912398800021e-06,1.9436709880828853,0.9252339601516724,0.9252339601516724,0.0,79.58778381347656,106.0,72251.9609375,0.0,1250.105712890625,1.0,280.0567932128906,284.6227111816406,298.4932556152344,303.1544189453125,293.1499938964844,293.1499938964844,279.75,36717.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928271532058716,1.0,0.0,0.0,3.780291557312012,3.780316829681397,9.535508525004844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.66015625,0.0,1688.5712890625,1895.4371337890625,0.0,3336.636474609375,0.9351284503936768,1.0,0.0,3.0,1.0,0.0
18002940,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9539085626602172,0.3643584251403808,0.3279390633106231,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9400159120559692,0.3506267070770263,0.3320136964321136,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9556294679641724,0.3664620816707611,0.2563443183898926,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8976498246192932,0.3097586035728454,0.2935435175895691,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7796913981437683,0.2013958096504211,0.908620536327362,284.91094970703125,284.95001220703125,297.3558349609375,295.4886779785156,297.3553161621094,297.3647766113281,285.91558837890625,1.0,0.4677193760871887,1.0,1.0,0.0,1.0,-2.543201208114624,2.543196201324463,5.201542080612853e-06,1.965000867843628,0.8717525005340576,0.8717525005340576,0.0,86.56069946289062,106.0,73279.265625,0.0,1314.453857421875,1.0,279.7585754394531,284.590087890625,298.5070495605469,303.2452392578125,293.1499938964844,293.1499938964844,279.75,39180.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983006477355957,1.0,0.0,0.0,3.623887300491333,3.623911619186402,8.7627950051683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7822265625,0.0,1527.9403076171875,1895.4371337890625,0.0,3387.738525390625,0.903096079826355,1.0,0.0,3.0,1.0,0.0
18003000,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.9526355266571044,0.3644461333751678,0.3280135095119476,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.9387637972831726,0.3507760465145111,0.3321564197540283,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9544039368629456,0.3665869534015655,0.256430983543396,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.8965959548950195,0.3099075853824615,0.2936873435974121,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7788204550743103,0.2015154361724853,0.9091899394989014,284.9147033691406,284.95001220703125,297.3568420410156,295.48974609375,297.3562927246094,297.364990234375,285.9180908203125,1.0,0.4681698977947235,1.0,1.0,0.0,1.0,-2.5444231033325195,2.54441785812378,5.206529749557376e-06,1.9659396409988403,0.8732653260231018,0.8732653260231018,0.0,86.94466400146484,124.0,73328.0,0.0,1317.65625,1.0,279.7574462890625,284.59130859375,298.5061950683594,303.24334716796875,293.1499938964844,293.1499938964844,280.04998779296875,38852.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982498049736023,1.0,0.0,0.0,3.625175952911377,3.625200271606445,8.769028454480576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.177734375,0.0,1526.9228515625,1895.4371337890625,0.0,3387.26416015625,0.9030058979988098,1.0,0.0,3.0,1.0,0.0
18003060,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.9328957200050354,0.3661899864673614,0.3294968605041504,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.919773817062378,0.3533230721950531,0.3345654904842376,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.9352731108665466,0.3688221871852875,0.2579637467861175,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.8808451890945435,0.3124174475669861,0.2960857152938843,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.7658852934837341,0.2035019397735595,0.9185256361961364,285.0557861328125,284.95001220703125,297.37255859375,295.5056457519531,297.3719482421875,297.3707275390625,286.0566711425781,1.0,0.4755717813968658,1.0,1.0,0.0,1.0,-2.5650336742401123,2.565028429031372,5.291050456435187e-06,1.981783986091613,0.983518660068512,0.983518660068512,0.0,93.2441635131836,124.0,73343.9375,0.0,1371.3447265625,1.0,280.0168762207031,284.7299499511719,298.4827880859375,303.10223388671875,293.1499938964844,293.1499938964844,280.04998779296875,32851.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931991457939148,1.0,0.0,0.0,3.7184343338012695,3.718458414077759,9.22600122521544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.931640625,0.0,1586.6497802734375,1895.4371337890625,0.0,3340.11279296875,0.919664204120636,1.0,0.0,3.0,1.0,0.0
18003120,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.9198744297027588,0.367400199174881,0.3307539522647857,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.9078707695007324,0.3550785183906555,0.3363763093948364,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.9225181937217712,0.3703765273094177,0.2591651380062103,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.8707826733589172,0.3141438961029053,0.2978690564632416,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.757707953453064,0.2048751562833786,0.9253942370414734,285.047607421875,284.95001220703125,297.3839416503906,295.516357421875,297.38330078125,297.37518310546875,286.04644775390625,1.0,0.4810042977333069,1.0,1.0,0.0,1.0,-2.5805580615997314,2.580552577972412,5.355265329853864e-06,1.993767619132996,1.0,1.0,0.0,97.90362548828124,142.0,73927.75,0.0,1411.947509765625,1.0,280.04315185546875,284.71417236328125,298.5088195800781,303.2003479003906,293.1499938964844,293.1499938964844,279.75,32343.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934717774391174,1.0,0.0,0.0,3.784214973449707,3.7842395305633545,9.555311635267572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.1220703125,0.0,1659.3145751953125,1895.4371337890625,0.0,3342.659912109375,0.9328506588935852,1.0,0.0,3.0,1.0,0.0
18003180,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.8879421353340149,0.3691370785236358,0.3331016600131988,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8789052963256836,0.3586011528968811,0.3404154777526855,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.8910215497016907,0.3732078075408935,0.2617086768150329,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.8447706699371338,0.3176805377006531,0.3019020557403564,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.736602246761322,0.2077740728855133,0.9414238929748536,284.92822265625,284.95001220703125,297.41558837890625,295.5433959960937,297.4148254394531,297.3776550292969,285.9313659667969,1.0,0.4953619241714477,1.0,1.0,0.0,1.0,-2.61540150642395,2.615396022796631,5.501053237821907e-06,2.020784616470337,0.9242671132087708,0.9242671132087708,0.0,111.81761932373048,142.0,75766.390625,0.0,1520.16552734375,1.0,279.75762939453125,284.5689392089844,298.571533203125,303.45751953125,293.1499938964844,293.1499938964844,279.75,36537.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022348523139954,1.0,0.0,0.0,3.762529611587525,3.76255464553833,9.446112585465016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.177734375,0.0,1666.147705078125,1895.4371337890625,0.0,3424.40771484375,0.931093692779541,1.0,0.0,3.0,1.0,0.0
18003240,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.8872381448745728,0.3691780269145965,0.3331450521945953,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.8782499432563782,0.3586814105510711,0.3405008018016815,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.8903341293334961,0.3732719421386719,0.2617600262165069,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.8441901206970215,0.3177609145641327,0.3019880652427673,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7361282706260681,0.2078393101692199,0.9417705535888672,284.9297790527344,284.95001220703125,297.4163818359375,295.5440368652344,297.4156188964844,297.377685546875,285.9327087402344,1.0,0.4957014918327331,1.0,1.0,0.0,1.0,-2.616137742996216,2.6161320209503174,5.504150067281444e-06,2.021353006362915,0.9249647855758668,0.9249647855758668,0.0,112.1692886352539,160.0,75789.703125,0.0,1522.739013671875,1.0,279.75701904296875,284.5697937011719,298.5713806152344,303.4572448730469,293.1499938964844,293.1499938964844,279.45001220703125,36492.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022815823554992,1.0,0.0,0.0,3.762667655944824,3.76269268989563,9.446806075175118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2802734375,0.0,1665.9671630859375,1895.4371337890625,0.0,3424.8427734375,0.9311151504516602,1.0,0.0,3.0,1.0,0.0
18003300,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.8723499774932861,0.3699236214160919,0.3341492414474487,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.864427924156189,0.3603482842445373,0.3424151539802551,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.8757615685462952,0.3745519816875458,0.262914627790451,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.8319694399833679,0.3194398880004883,0.3039125800132751,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.7260652780532837,0.2092122882604599,0.9494985938072203,284.8439025878906,284.95001220703125,297.4346923828125,295.55828857421875,297.43389892578125,297.3775329589844,285.846435546875,1.0,0.5033465623855591,1.0,1.0,0.0,1.0,-2.632631301879883,2.6326255798339844,5.573813268711092e-06,2.0341172218322754,0.8474812507629395,0.8474812507629395,0.0,120.18484497070312,160.0,76766.0234375,0.0,1581.3692626953125,1.0,279.49774169921875,284.4638977050781,298.5989685058594,303.63397216796875,293.1499938964844,293.1499938964844,279.45001220703125,40063.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071292281150818,1.0,0.0,0.0,3.690990209579468,3.6910152435302734,9.090317689697258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.646484375,0.0,1610.000732421875,1895.4371337890625,0.0,3469.94287109375,0.91519957780838,1.0,0.0,3.0,1.0,0.0
18003360,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.8579530715942383,0.3707799911499023,0.3351284861564636,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8510837554931641,0.3620542883872986,0.344296783208847,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8615977764129639,0.3758788704872131,0.2640328109264374,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8199524879455566,0.3211429119110107,0.3058037757873535,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.7158539295196533,0.210581749677658,0.9571044445037842,284.87188720703125,284.95001220703125,297.4545288085937,295.5728759765625,297.4440002441406,297.3775634765625,285.8467102050781,1.0,0.511011004447937,0.8727622032165527,0.8727622032165527,0.2000000029802322,1.0,-2.648821353912353,2.292365789413452,0.356455385684967,1.691834807395935,0.8420887589454651,0.8420887589454651,0.0,128.82077026367188,178.0,74216.0078125,0.0,1641.41015625,1.0,279.4576416015625,284.4075927734375,298.5874938964844,303.53143310546875,293.1499938964844,293.1499938964844,279.75,39193.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074023365974426,1.0,0.0,0.0,3.6188812255859375,3.618905544281006,8.73860244610114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.775390625,0.0,1522.5107421875,1895.4371337890625,0.0,3472.480712890625,0.9005881547927856,1.0,0.0,3.0,1.0,0.0
18003420,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8342978954315186,0.3722884654998779,0.3371667265892029,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.8291455507278442,0.3652816712856293,0.3480544686317444,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.8382695913314819,0.3782819211483001,0.2662509977817535,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.7981851100921631,0.3243588507175445,0.3095554411411285,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.6967561841011047,0.2131733745336532,0.9720802903175354,284.8005065917969,284.95001220703125,297.4989318847656,295.6030578613281,297.4359436035156,297.37567138671875,285.814208984375,1.0,0.5263575911521912,0.6182865500450134,0.6182865500450134,0.6000000238418579,1.0,-2.680943965911865,1.3028775453567505,1.3780664205551147,0.6975966691970825,0.7053407430648804,0.7053407430648804,0.0,146.54286193847656,166.0,59390.51953125,0.0,1765.3740234375,1.0,279.73974609375,284.3501892089844,298.46270751953125,302.52862548828125,293.1499938964844,293.1499938964844,280.04998779296875,51362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785066604614258,1.0,0.0,0.0,3.0583419799804688,3.058363437652588,6.241161827347241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6689453125,0.0,1065.473388671875,1895.4371337890625,0.0,3202.584228515625,0.7882405519485474,1.0,0.0,3.0,1.0,0.0
18003480,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8342978954315186,0.3722884654998779,0.3371667265892029,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.8291455507278442,0.3652816712856293,0.3480544686317444,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.8382695913314819,0.3782819211483001,0.2662509977817535,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.7981851100921631,0.3243588507175445,0.3095554411411285,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.6967561841011047,0.2131733745336532,0.9720802903175354,284.8005065917969,284.95001220703125,297.4989318847656,295.6030578613281,297.4359436035156,297.37567138671875,285.814208984375,1.0,0.5263575911521912,0.6182865500450134,0.6182865500450134,0.6000000238418579,1.0,-2.680943965911865,1.3028775453567505,1.3780664205551147,0.6975966691970825,0.7053407430648804,0.7053407430648804,0.0,146.54286193847656,166.0,59390.51953125,0.0,1765.3740234375,1.0,279.73974609375,284.3501892089844,298.46270751953125,302.52862548828125,293.1499938964844,293.1499938964844,280.04998779296875,51362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785066604614258,1.0,0.0,0.0,3.0583419799804688,3.058363437652588,6.241161827347241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6689453125,0.0,1065.473388671875,1895.4371337890625,0.0,3202.584228515625,0.7882405519485474,1.0,0.0,3.0,1.0,0.0
18003540,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8307487964630127,0.3748144507408142,0.339328408241272,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8266614675521851,0.3691834211349487,0.3517004549503326,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.835127055644989,0.3814441859722137,0.2684130072593689,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7958325743675232,0.328158438205719,0.3131297528743744,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.6952368021011353,0.2161821573972702,0.9857272505760192,284.88677978515625,284.95001220703125,297.54998779296875,295.6346435546875,297.4250183105469,297.37939453125,285.88330078125,1.0,0.5328903198242188,0.3638108968734741,0.3638108968734741,1.0,1.0,-2.711209297180176,0.712942361831665,1.9982669353485107,0.1015243604779243,0.7105757594108582,0.7105757594108582,0.0,151.5894012451172,154.0,51472.95703125,0.0,1835.3585205078125,1.0,280.0333251953125,284.38970947265625,298.4114074707031,301.8418884277344,293.1499938964844,293.1499938964844,280.3500061035156,43375.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295152187347412,1.0,0.0,0.0,2.830551147460937,2.8305695056915283,5.346078637558094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.58154296875,0.0,841.08740234375,1895.4371337890625,0.0,2743.933349609375,0.7345432043075562,1.0,0.0,3.0,1.0,0.0
18003600,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8307487964630127,0.3748144507408142,0.339328408241272,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8266614675521851,0.3691834211349487,0.3517004549503326,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.835127055644989,0.3814441859722137,0.2684130072593689,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7958325743675232,0.328158438205719,0.3131297528743744,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.6952368021011353,0.2161821573972702,0.9857272505760192,284.88677978515625,284.95001220703125,297.54998779296875,295.6346435546875,297.4250183105469,297.37939453125,285.88330078125,1.0,0.5328903198242188,0.3638108968734741,0.3638108968734741,1.0,1.0,-2.711209297180176,0.712942361831665,1.9982669353485107,0.1015243604779243,0.7105757594108582,0.7105757594108582,0.0,151.5894012451172,154.0,51472.95703125,0.0,1835.3585205078125,1.0,280.0333251953125,284.38970947265625,298.4114074707031,301.8418884277344,293.1499938964844,293.1499938964844,280.3500061035156,43375.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295152187347412,1.0,0.0,0.0,2.830551147460937,2.8305695056915283,5.346078637558094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.58154296875,0.0,841.08740234375,1895.4371337890625,0.0,2743.933349609375,0.7345432043075562,1.0,0.0,3.0,1.0,0.0
18003660,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8369410037994385,0.37776780128479,0.3417735695838928,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8336994647979736,0.3733610510826111,0.3554619550704956,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.8417459726333618,0.3849387764930725,0.2707046270370483,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8035519123077393,0.3321782648563385,0.3167596757411957,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7027081847190857,0.2193119376897812,0.9991366267204284,284.9955444335937,284.95001220703125,297.6065979003906,295.6686096191406,297.4490966796875,297.38494873046875,286.0009155273437,1.0,0.5349565148353577,0.4033222794532776,0.4033222794532776,1.0,1.0,-2.7419025897979736,0.7967017292976379,1.945200800895691,0.178342267870903,0.7903101444244385,0.7903101444244385,0.0,149.30517578125,142.0,51594.2890625,0.0,1871.2967529296875,1.0,280.3311767578125,284.5262145996094,298.5033874511719,301.7481384277344,293.1499938964844,293.1499938964844,280.6499938964844,33974.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909221649169922,1.0,0.0,0.0,2.932420253753662,2.9324376583099365,5.737804826821957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.68017578125,0.0,859.5909423828125,1895.4371337890625,0.0,2388.735595703125,0.745513916015625,1.0,0.0,3.0,1.0,0.0
18003720,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8369410037994385,0.37776780128479,0.3417735695838928,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8336994647979736,0.3733610510826111,0.3554619550704956,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.8417459726333618,0.3849387764930725,0.2707046270370483,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8035519123077393,0.3321782648563385,0.3167596757411957,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7027081847190857,0.2193119376897812,0.9991366267204284,284.9955444335937,284.95001220703125,297.6065979003906,295.6686096191406,297.4490966796875,297.38494873046875,286.0009155273437,1.0,0.5349565148353577,0.4033222794532776,0.4033222794532776,1.0,1.0,-2.7419025897979736,0.7967017292976379,1.945200800895691,0.178342267870903,0.7903101444244385,0.7903101444244385,0.0,149.30517578125,142.0,51594.2890625,0.0,1871.2967529296875,1.0,280.3311767578125,284.5262145996094,298.5033874511719,301.7481384277344,293.1499938964844,293.1499938964844,280.6499938964844,33974.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909221649169922,1.0,0.0,0.0,2.932420253753662,2.9324376583099365,5.737804826821957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.68017578125,0.0,859.5909423828125,1895.4371337890625,0.0,2388.735595703125,0.745513916015625,1.0,0.0,3.0,1.0,0.0
18003780,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8488191366195679,0.380621463060379,0.3441091775894165,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8463175892829895,0.3774139881134033,0.3590397536754608,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.8541647791862488,0.3883323669433594,0.2728896737098694,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.8164682388305664,0.3360479474067688,0.3201704025268554,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.7148123979568481,0.2222403585910797,1.0111638307571411,285.04815673828125,284.95001220703125,297.6670837402344,295.7056579589844,297.4785461425781,297.388427734375,286.0461730957031,1.0,0.5343112349510193,0.4428336322307586,0.4428336322307586,1.0,1.0,-2.770191192626953,0.8984199166297913,1.871771216392517,0.2737305462360382,0.8945693969726562,0.8945693969726562,0.0,143.07237243652344,130.0,53508.71875,0.0,1885.3802490234373,1.0,280.635009765625,284.5831298828125,298.6738586425781,302.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,29014.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830313444137573,1.0,0.0,0.0,3.241774797439575,3.241793870925904,7.01227634181123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.73486328125,0.0,1078.2337646484375,1895.4371337890625,0.0,2317.399169921875,0.808252215385437,1.0,0.0,3.0,1.0,0.0
18003840,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8488191366195679,0.380621463060379,0.3441091775894165,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8463175892829895,0.3774139881134033,0.3590397536754608,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.8541647791862488,0.3883323669433594,0.2728896737098694,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.8164682388305664,0.3360479474067688,0.3201704025268554,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.7148123979568481,0.2222403585910797,1.0111638307571411,285.04815673828125,284.95001220703125,297.6670837402344,295.7056579589844,297.4785461425781,297.388427734375,286.0461730957031,1.0,0.5343112349510193,0.4428336322307586,0.4428336322307586,1.0,1.0,-2.770191192626953,0.8984199166297913,1.871771216392517,0.2737305462360382,0.8945693969726562,0.8945693969726562,0.0,143.07237243652344,130.0,53508.71875,0.0,1885.3802490234373,1.0,280.635009765625,284.5831298828125,298.6738586425781,302.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,29014.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830313444137573,1.0,0.0,0.0,3.241774797439575,3.241793870925904,7.01227634181123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.73486328125,0.0,1078.2337646484375,1895.4371337890625,0.0,2317.399169921875,0.808252215385437,1.0,0.0,3.0,1.0,0.0
18003900,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.8562843799591064,0.3819174766540527,0.3450728952884674,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.854186475276947,0.3793261349201202,0.3606545329093933,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.8619658946990967,0.389906644821167,0.2738425731658935,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.8239323496818542,0.3378697037696838,0.3217062056064605,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.7215614914894104,0.2235939502716064,1.016438603401184,285.1240539550781,284.95001220703125,297.69873046875,295.7252502441406,297.493896484375,297.3888244628906,286.1263732910156,1.0,0.5332839488983154,0.4625893235206604,0.4625893235206604,1.0,1.0,-2.782621383666992,0.945523202419281,1.837098240852356,0.31806081533432,0.9888171553611756,0.9888171553611756,0.0,139.1348114013672,130.0,53907.54296875,0.0,1885.917724609375,1.0,280.888427734375,284.6744384765625,298.7132873535156,302.04766845703125,293.1499938964844,293.1499938964844,280.95001220703125,27514.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830069065093994,1.0,0.0,0.0,3.397511959075928,3.397532224655152,7.702209359194967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8759765625,0.0,1210.88818359375,1895.4371337890625,0.0,2317.178955078125,0.8431240320205688,1.0,0.0,3.0,1.0,0.0
18003960,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8652602434158325,0.3831941187381744,0.3460867702960968,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8635478019714355,0.3812133073806762,0.3622803688049316,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.8712823390960693,0.3914584815502167,0.2748148143291473,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.8325406908988953,0.3396643102169037,0.3232438564300537,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7291467189788818,0.2249135375022888,1.021594524383545,285.0898132324219,284.95001220703125,297.731201171875,295.7455139160156,297.50518798828125,297.3890991210937,286.0850830078125,1.0,0.5319562554359436,0.4602922797203064,0.4602922797203064,1.0,1.0,-2.795007467269897,0.9485881328582764,1.8464192152023315,0.3184127807617187,1.0,1.0,0.0,134.652587890625,118.0,54647.875,0.0,1883.986328125,1.0,280.9391174316406,284.6305236816406,298.7753601074219,302.2376708984375,293.1499938964844,293.1499938964844,280.6499938964844,28341.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880687713623047,1.0,0.0,0.0,3.545271158218384,3.545292854309082,8.386721219721949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7373046875,0.0,1364.0877685546875,1895.4371337890625,0.0,2362.878173828125,0.8757702708244324,1.0,0.0,3.0,1.0,0.0
18004020,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8840262293815613,0.3840716183185577,0.3469290733337402,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8834397792816162,0.3837427496910095,0.3646237850189209,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8908646106719971,0.3931105732917785,0.2759754061698913,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8506442308425903,0.342112123966217,0.3254867494106293,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.7447664141654968,0.2266795486211776,1.028906226158142,284.8881225585937,284.95001220703125,297.7987060546875,295.7879638671875,297.51953125,297.3780822753906,285.8894348144531,1.0,0.5282410979270935,0.4556982219219208,0.4556982219219208,1.0,1.0,-2.8117263317108154,0.9454591274261476,1.866267204284668,0.3118131756782532,0.8779618740081787,0.8779618740081787,0.0,125.6554946899414,106.0,56073.98828125,0.0,1867.2122802734373,1.0,280.65826416015625,284.4114074707031,298.85748291015625,302.51739501953125,293.1499938964844,293.1499938964844,280.95001220703125,36012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806850254535675,1.0,0.0,0.0,3.570134162902832,3.570157527923584,8.504766242367623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0068359375,0.0,1446.2064208984375,1895.4371337890625,0.0,2534.21826171875,0.8869637846946716,1.0,0.0,3.0,1.0,0.0
18004080,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8840262293815613,0.3840716183185577,0.3469290733337402,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8834397792816162,0.3837427496910095,0.3646237850189209,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8908646106719971,0.3931105732917785,0.2759754061698913,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8506442308425903,0.342112123966217,0.3254867494106293,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.7447664141654968,0.2266795486211776,1.028906226158142,284.8881225585937,284.95001220703125,297.7987060546875,295.7879638671875,297.51953125,297.3780822753906,285.8894348144531,1.0,0.5282410979270935,0.4556982219219208,0.4556982219219208,1.0,1.0,-2.8117263317108154,0.9454591274261476,1.866267204284668,0.3118131756782532,0.8779618740081787,0.8779618740081787,0.0,125.6554946899414,106.0,56073.98828125,0.0,1867.2122802734373,1.0,280.65826416015625,284.4114074707031,298.85748291015625,302.51739501953125,293.1499938964844,293.1499938964844,280.95001220703125,36012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806850254535675,1.0,0.0,0.0,3.570134162902832,3.570157527923584,8.504766242367623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0068359375,0.0,1446.2064208984375,1895.4371337890625,0.0,2534.21826171875,0.8869637846946716,1.0,0.0,3.0,1.0,0.0
18004140,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9094491600990297,0.386002242565155,0.3478889167308807,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9099133610725404,0.3868222534656524,0.3668510317802429,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9176340103149414,0.3954789042472839,0.277085542678833,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8750495314598083,0.3450194001197815,0.3275835812091827,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.765594482421875,0.2286349534988403,1.03501558303833,285.0017395019531,284.95001220703125,297.8692626953125,295.8327331542969,297.53826904296875,297.3727722167969,286.0005798339844,1.0,0.523567795753479,0.4511041343212127,0.4511041343212127,1.0,1.0,-2.826746702194214,0.9414449334144592,1.8853017091751096,0.3045328259468078,0.9720608592033386,0.9720608592033386,0.0,115.38672637939452,94.0,55700.53125,0.0,1841.4161376953125,1.0,280.9419250488281,284.5314636230469,298.8286437988281,302.3951721191406,293.1499938964844,293.1499938964844,280.6499938964844,32401.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019901514053345,1.0,0.0,0.0,3.710426568984986,3.710450410842896,9.18630689739075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0009765625,0.0,1574.0732421875,1895.4371337890625,0.0,2489.634521484375,0.9162517189979552,1.0,0.0,3.0,1.0,0.0
18004200,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9094491600990297,0.386002242565155,0.3478889167308807,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9099133610725404,0.3868222534656524,0.3668510317802429,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9176340103149414,0.3954789042472839,0.277085542678833,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8750495314598083,0.3450194001197815,0.3275835812091827,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.765594482421875,0.2286349534988403,1.03501558303833,285.0017395019531,284.95001220703125,297.8692626953125,295.8327331542969,297.53826904296875,297.3727722167969,286.0005798339844,1.0,0.523567795753479,0.4511041343212127,0.4511041343212127,1.0,1.0,-2.826746702194214,0.9414449334144592,1.8853017091751096,0.3045328259468078,0.9720608592033386,0.9720608592033386,0.0,115.38672637939452,94.0,55700.53125,0.0,1841.4161376953125,1.0,280.9419250488281,284.5314636230469,298.8286437988281,302.3951721191406,293.1499938964844,293.1499938964844,280.6499938964844,32401.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019901514053345,1.0,0.0,0.0,3.710426568984986,3.710450410842896,9.18630689739075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0009765625,0.0,1574.0732421875,1895.4371337890625,0.0,2489.634521484375,0.9162517189979552,1.0,0.0,3.0,1.0,0.0
