time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.9453816413879396,0.3871553540229797,0.3487330377101898,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.947066843509674,0.3893690705299377,0.3689829409122467,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.9541666507720948,0.3972246050834656,0.2781264781951904,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9070559740066528,0.3474373519420624,0.3295822143554687,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.79311203956604,0.2302255630493164,1.0406383275985718,284.8895263671875,284.95001220703125,297.9426574707031,295.87957763671875,297.556396484375,297.3634033203125,285.892333984375,1.0,0.5184151530265808,0.4506300091743469,0.4506300091743469,1.0,1.0,-2.8407413959503174,0.9455450773239136,1.8951964378356927,0.3058182597160339,0.8673802614212036,0.8673802614212036,0.0,104.61727142333984,82.0,56667.17578125,0.0,1811.233642578125,1.0,280.65753173828125,284.40087890625,298.906005859375,302.59844970703125,293.1499938964844,293.1499938964844,280.95001220703125,38468.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110552430152893,1.0,0.0,0.0,3.615244388580322,3.615268468856812,8.72104635618598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9697265625,0.0,1513.135498046875,1895.4371337890625,0.0,2572.914306640625,0.8994951248168945,1.0,0.0,3.0,1.0,0.0
18004320,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.9453816413879396,0.3871553540229797,0.3487330377101898,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.947066843509674,0.3893690705299377,0.3689829409122467,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.9541666507720948,0.3972246050834656,0.2781264781951904,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9070559740066528,0.3474373519420624,0.3295822143554687,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.79311203956604,0.2302255630493164,1.0406383275985718,284.8895263671875,284.95001220703125,297.9426574707031,295.87957763671875,297.556396484375,297.3634033203125,285.892333984375,1.0,0.5184151530265808,0.4506300091743469,0.4506300091743469,1.0,1.0,-2.8407413959503174,0.9455450773239136,1.8951964378356927,0.3058182597160339,0.8673802614212036,0.8673802614212036,0.0,104.61727142333984,82.0,56667.17578125,0.0,1811.233642578125,1.0,280.65753173828125,284.40087890625,298.906005859375,302.59844970703125,293.1499938964844,293.1499938964844,280.95001220703125,38468.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110552430152893,1.0,0.0,0.0,3.615244388580322,3.615268468856812,8.72104635618598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9697265625,0.0,1513.135498046875,1895.4371337890625,0.0,2572.914306640625,0.8994951248168945,1.0,0.0,3.0,1.0,0.0
18004380,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9891037940979004,0.3894921839237213,0.3500437438488006,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9910745024681092,0.3926831185817718,0.3713783621788025,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.995762825012207,0.3998969793319702,0.279418021440506,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.9569705724716188,0.350529670715332,0.3317961990833282,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.830359697341919,0.2322383671998977,1.0466502904891968,285.02008056640625,284.95001220703125,298.0185852050781,295.9282531738281,297.5806884765625,297.36181640625,286.0194396972656,1.0,0.5130032300949097,0.4501558542251587,0.4501558542251587,1.0,1.0,-2.8566272258758545,0.9506660103797911,1.905961275100708,0.3075714707374573,0.980750560760498,0.980750560760498,0.0,92.95742797851562,102.0,56369.15234375,0.0,1779.3369140625,1.0,280.9422302246094,284.53662109375,298.90673828125,302.50604248046875,293.1499938964844,293.1499938964844,280.6499938964844,32769.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027471899986267,1.0,0.0,0.0,3.749277830123901,3.749302387237549,9.379691618960352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.46875,0.0,1621.618896484375,1895.4371337890625,0.0,2496.569091796875,0.9254233837127686,1.0,0.0,3.0,1.0,0.0
18004440,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9891037940979004,0.3894921839237213,0.3500437438488006,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9910745024681092,0.3926831185817718,0.3713783621788025,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.995762825012207,0.3998969793319702,0.279418021440506,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.9569705724716188,0.350529670715332,0.3317961990833282,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.830359697341919,0.2322383671998977,1.0466502904891968,285.02008056640625,284.95001220703125,298.0185852050781,295.9282531738281,297.5806884765625,297.36181640625,286.0194396972656,1.0,0.5130032300949097,0.4501558542251587,0.4501558542251587,1.0,1.0,-2.8566272258758545,0.9506660103797911,1.905961275100708,0.3075714707374573,0.980750560760498,0.980750560760498,0.0,92.95742797851562,102.0,56369.15234375,0.0,1779.3369140625,1.0,280.9422302246094,284.53662109375,298.90673828125,302.50604248046875,293.1499938964844,293.1499938964844,280.6499938964844,32769.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027471899986267,1.0,0.0,0.0,3.749277830123901,3.749302387237549,9.379691618960352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.46875,0.0,1621.618896484375,1895.4371337890625,0.0,2496.569091796875,0.9254233837127686,1.0,0.0,3.0,1.0,0.0
18004500,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9938180446624756,0.390254944562912,0.3509477376937866,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9960168600082396,0.3940933346748352,0.3728430271148681,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.9990000128746032,0.4009909033775329,0.2796116471290588,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9635620713233948,0.35185506939888,0.333163857460022,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8354429006576538,0.2331051677465438,1.0508480072021484,284.88531494140625,284.95001220703125,298.05743408203125,295.9532165527344,297.5918273925781,297.3591003417969,285.8800354003906,1.0,0.5144016742706299,0.4499188065528869,0.4499188065528869,1.0,1.0,-2.8664097785949707,0.9539328813552856,1.9124770164489744,0.3087721168994903,0.8937115669250488,0.8937115669250488,0.0,92.11311340332033,102.0,57563.80859375,0.0,1790.4603271484375,1.0,280.695068359375,284.3779602050781,298.9882202148437,302.7670593261719,293.1499938964844,293.1499938964844,280.6499938964844,36210.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093026280403137,1.0,0.0,0.0,3.745139122009277,3.745163917541504,9.358994361718942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.2451171875,0.0,1643.2318115234375,1895.4371337890625,0.0,2556.7724609375,0.9248284697532654,1.0,0.0,3.0,1.0,0.0
18004560,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.988262176513672,0.390744537115097,0.3515048325061798,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9910658597946168,0.3952881693840027,0.3740900158882141,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.995315432548523,0.4017884731292724,0.2809582650661468,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9570860862731934,0.3529779016971588,0.3343434035778045,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8304160237312317,0.233805626630783,1.0545575618743896,284.9021911621094,284.95001220703125,298.0968017578125,295.978515625,297.60162353515625,297.35418701171875,285.9053955078125,1.0,0.5172991156578064,0.4495331645011902,0.4495331645011902,1.0,1.0,-2.875984907150269,0.9568016529083252,1.919183254241944,0.3096892237663269,0.8839196562767029,0.8839196562767029,0.0,94.28284454345705,122.0,57526.40234375,0.0,1816.172119140625,1.0,280.6566772460937,284.397705078125,299.00274658203125,302.74334716796875,293.1499938964844,293.1499938964844,280.95001220703125,38139.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114734888076782,1.0,0.0,0.0,3.6724114418029785,3.672435998916626,8.999035117085441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.1474609375,0.0,1574.3521728515625,1895.4371337890625,0.0,2576.76904296875,0.9120233058929444,1.0,0.0,3.0,1.0,0.0
18004620,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9618285298347472,0.3929498493671417,0.3534881472587585,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9661722779273988,0.3984842300415039,0.3772062957286834,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9708794355392456,0.4042867720127105,0.2827505767345428,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.9270136952400208,0.3559298813343048,0.3372582793235779,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8084744811058044,0.2356383949518203,1.0637385845184326,285.03985595703125,284.95001220703125,298.1770324707031,296.0300598144531,297.62713623046875,297.3524169921875,286.0393981933594,1.0,0.5265599489212036,0.448761910200119,0.448761910200119,1.0,1.0,-2.898874044418335,0.9639462828636168,1.9349278211593628,0.3118239641189575,1.0,1.0,0.0,103.40206146240234,142.0,57313.53515625,0.0,1897.5579833984373,1.0,280.94305419921875,284.5384216308594,299.0105285644531,302.66680908203125,293.1499938964844,293.1499938964844,280.6499938964844,32736.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037097454071045,1.0,0.0,0.0,3.8107519149780273,3.810776948928833,9.68979634308198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.078125,0.0,1693.9844970703125,1895.4371337890625,0.0,2505.390869140625,0.9390516877174376,1.0,0.0,3.0,1.0,0.0
18004680,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9618285298347472,0.3929498493671417,0.3534881472587585,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9661722779273988,0.3984842300415039,0.3772062957286834,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9708794355392456,0.4042867720127105,0.2827505767345428,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.9270136952400208,0.3559298813343048,0.3372582793235779,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8084744811058044,0.2356383949518203,1.0637385845184326,285.03985595703125,284.95001220703125,298.1770324707031,296.0300598144531,297.62713623046875,297.3524169921875,286.0393981933594,1.0,0.5265599489212036,0.448761910200119,0.448761910200119,1.0,1.0,-2.898874044418335,0.9639462828636168,1.9349278211593628,0.3118239641189575,1.0,1.0,0.0,103.40206146240234,142.0,57313.53515625,0.0,1897.5579833984373,1.0,280.94305419921875,284.5384216308594,299.0105285644531,302.66680908203125,293.1499938964844,293.1499938964844,280.6499938964844,32736.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037097454071045,1.0,0.0,0.0,3.8107519149780273,3.810776948928833,9.68979634308198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.078125,0.0,1693.9844970703125,1895.4371337890625,0.0,2505.390869140625,0.9390516877174376,1.0,0.0,3.0,1.0,0.0
18004740,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.920482575893402,0.3939325213432312,0.3552290797233581,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9263398051261902,0.4008416533470154,0.3802275657653808,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9309539198875428,0.4058156013488769,0.2844392955303192,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8896041512489319,0.3581100702285766,0.3400941789150238,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7777575254440308,0.2368994802236557,1.0728237628936768,284.9052124023437,284.95001220703125,298.2590026855469,296.0827331542969,297.6481628417969,297.3432006835937,285.9071960449219,1.0,0.5386592149734497,0.4479906558990478,0.4479906558990478,1.0,1.0,-2.9209649562835693,0.9707372188568116,1.950227856636048,0.3139275908470154,0.9104778170585632,0.9104778170585632,0.0,117.6264419555664,162.0,58704.921875,0.0,2004.33251953125,1.0,280.6570129394531,284.3792419433594,299.1097717285156,302.9228820800781,293.1499938964844,293.1499938964844,280.3500061035156,37376.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130791783332825,1.0,0.0,0.0,3.767704963684082,3.767730474472046,9.47211731272546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.2998046875,0.0,1678.7388916015625,1895.4371337890625,0.0,2591.577880859375,0.9325170516967772,1.0,0.0,3.0,1.0,0.0
18004800,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.920482575893402,0.3939325213432312,0.3552290797233581,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9263398051261902,0.4008416533470154,0.3802275657653808,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9309539198875428,0.4058156013488769,0.2844392955303192,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8896041512489319,0.3581100702285766,0.3400941789150238,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7777575254440308,0.2368994802236557,1.0728237628936768,284.9052124023437,284.95001220703125,298.2590026855469,296.0827331542969,297.6481628417969,297.3432006835937,285.9071960449219,1.0,0.5386592149734497,0.4479906558990478,0.4479906558990478,1.0,1.0,-2.9209649562835693,0.9707372188568116,1.950227856636048,0.3139275908470154,0.9104778170585632,0.9104778170585632,0.0,117.6264419555664,162.0,58704.921875,0.0,2004.33251953125,1.0,280.6570129394531,284.3792419433594,299.1097717285156,302.9228820800781,293.1499938964844,293.1499938964844,280.3500061035156,37376.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130791783332825,1.0,0.0,0.0,3.767704963684082,3.767730474472046,9.47211731272546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.2998046875,0.0,1678.7388916015625,1895.4371337890625,0.0,2591.577880859375,0.9325170516967772,1.0,0.0,3.0,1.0,0.0
18004860,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8831549882888794,0.3946176469326019,0.3564042448997497,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.889115035533905,0.4028525948524475,0.3827627897262573,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8923488259315491,0.4069813191890716,0.2857152223587036,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8564739227294922,0.3599388003349304,0.34247025847435,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7492032647132874,0.237792283296585,1.0800747871398926,284.8932189941406,284.95001220703125,298.3424377441406,296.1361999511719,297.66778564453125,297.3315124511719,285.8955078125,1.0,0.5518888831138611,0.4470273852348327,0.4470273852348327,1.0,1.0,-2.938530206680298,0.9753459095954896,1.963184237480164,0.3146675229072571,0.8430931568145752,0.8430931568145752,0.0,135.04766845703125,182.0,59229.30859375,0.0,2120.987060546875,1.0,280.3582458496094,284.3404541015625,299.147216796875,303.0072326660156,293.1499938964844,293.1499938964844,280.6499938964844,40297.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180018067359924,1.0,0.0,0.0,3.553222894668579,3.5532467365264893,8.424384532190743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.458984375,0.0,1459.4459228515625,1895.4371337890625,0.0,2637.067626953125,0.8879386782646179,1.0,0.0,3.0,1.0,0.0
18004920,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8831549882888794,0.3946176469326019,0.3564042448997497,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.889115035533905,0.4028525948524475,0.3827627897262573,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8923488259315491,0.4069813191890716,0.2857152223587036,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8564739227294922,0.3599388003349304,0.34247025847435,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7492032647132874,0.237792283296585,1.0800747871398926,284.8932189941406,284.95001220703125,298.3424377441406,296.1361999511719,297.66778564453125,297.3315124511719,285.8955078125,1.0,0.5518888831138611,0.4470273852348327,0.4470273852348327,1.0,1.0,-2.938530206680298,0.9753459095954896,1.963184237480164,0.3146675229072571,0.8430931568145752,0.8430931568145752,0.0,135.04766845703125,182.0,59229.30859375,0.0,2120.987060546875,1.0,280.3582458496094,284.3404541015625,299.147216796875,303.0072326660156,293.1499938964844,293.1499938964844,280.6499938964844,40297.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180018067359924,1.0,0.0,0.0,3.553222894668579,3.5532467365264893,8.424384532190743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.458984375,0.0,1459.4459228515625,1895.4371337890625,0.0,2637.067626953125,0.8879386782646179,1.0,0.0,3.0,1.0,0.0
18004980,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8562561273574829,0.3967112898826599,0.3586530387401581,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8624334335327148,0.4058179557323456,0.3860226273536682,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8649611473083496,0.4092884063720703,0.2876400649547577,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8323193788528442,0.3626105487346649,0.3454771041870117,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7283811569213867,0.2392231225967407,1.0890763998031616,285.019775390625,284.95001220703125,298.4270935058594,296.19024658203125,297.6942443847656,297.329345703125,286.01959228515625,1.0,0.565999448299408,0.44606414437294,0.44606414437294,1.0,1.0,-2.9618916511535645,0.9821503162384032,1.979741334915161,0.3161272406578064,0.9545677304267884,0.9545677304267884,0.0,153.08447265625,200.0,59048.265625,0.0,2252.31689453125,1.0,280.64178466796875,284.4717102050781,299.1615905761719,302.9256896972656,293.1499938964844,293.1499938964844,280.3500061035156,33085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081933856010437,1.0,0.0,0.0,3.6853742599487305,3.6853981018066406,9.062676440407812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.0908203125,0.0,1550.8668212890625,1895.4371337890625,0.0,2546.56640625,0.911319613456726,1.0,0.0,3.0,1.0,0.0
18005040,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8562561273574829,0.3967112898826599,0.3586530387401581,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8624334335327148,0.4058179557323456,0.3860226273536682,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8649611473083496,0.4092884063720703,0.2876400649547577,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8323193788528442,0.3626105487346649,0.3454771041870117,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7283811569213867,0.2392231225967407,1.0890763998031616,285.019775390625,284.95001220703125,298.4270935058594,296.19024658203125,297.6942443847656,297.329345703125,286.01959228515625,1.0,0.565999448299408,0.44606414437294,0.44606414437294,1.0,1.0,-2.9618916511535645,0.9821503162384032,1.979741334915161,0.3161272406578064,0.9545677304267884,0.9545677304267884,0.0,153.08447265625,200.0,59048.265625,0.0,2252.31689453125,1.0,280.64178466796875,284.4717102050781,299.1615905761719,302.9256896972656,293.1499938964844,293.1499938964844,280.3500061035156,33085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081933856010437,1.0,0.0,0.0,3.6853742599487305,3.6853981018066406,9.062676440407812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.0908203125,0.0,1550.8668212890625,1895.4371337890625,0.0,2546.56640625,0.911319613456726,1.0,0.0,3.0,1.0,0.0
18005100,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8451653122901917,0.3972831070423126,0.3597684204578399,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8514269590377808,0.4069949090480804,0.3876708745956421,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8536198139190674,0.4100762009620666,0.2886145710945129,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8222561478614807,0.3636711835861206,0.3469982147216797,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.7195282578468323,0.2397588789463043,1.0936906337738037,284.89361572265625,284.95001220703125,298.46978759765625,296.2174072265625,297.7059020996094,297.32586669921875,285.8902282714844,1.0,0.5729972720146179,0.4455825090408325,0.4455825090408325,1.0,1.0,-2.9737658500671387,0.9856026768684388,1.9881632328033447,0.3169583082199096,0.874073326587677,0.874073326587677,0.0,162.25335693359375,200.0,60215.40625,0.0,2319.8349609375,1.0,280.3970947265625,284.3226928710937,299.2459411621094,303.19189453125,293.1499938964844,293.1499938964844,280.3500061035156,36714.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141582608222961,1.0,0.0,0.0,3.6729817390441895,3.673006057739258,9.001830107990827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.5595703125,0.0,1564.2677001953125,1895.4371337890625,0.0,2601.5380859375,0.9088764190673828,1.0,0.0,3.0,1.0,0.0
18005160,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.834510326385498,0.3976139724254608,0.3604432940483093,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.840962827205658,0.4079802930355072,0.3889978528022766,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8428049683570862,0.4106425046920776,0.2893073260784149,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.8122573494911194,0.3645503520965576,0.34822678565979,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.7104440927505493,0.240144744515419,1.0973260402679443,284.9174194335937,284.95001220703125,298.5126953125,296.24462890625,297.71636962890625,297.3205261230469,285.919677734375,1.0,0.5798117518424988,0.4450787007808685,0.4450787007808685,1.0,1.0,-2.9828546047210693,0.9879312515258788,1.9949233531951904,0.3172513842582702,0.8736502528190613,0.8736502528190613,0.0,171.7932891845703,188.0,60204.05078125,0.0,2384.69873046875,1.0,280.3575439453125,284.3446655273437,299.2639465332031,303.1732177734375,293.1499938964844,293.1499938964844,280.6499938964844,37881.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159031271934509,1.0,0.0,0.0,3.607550621032715,3.607574462890625,8.683966257194697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.6845703125,0.0,1500.367431640625,1895.4371337890625,0.0,2617.657470703125,0.8975504040718079,1.0,0.0,3.0,1.0,0.0
18005220,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8301174640655518,0.3994712233543396,0.3620042204856872,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8370979428291321,0.4107394516468048,0.3915834724903106,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8384470343589783,0.412709891796112,0.2907106876373291,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8083662986755371,0.367008775472641,0.3505527973175049,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7065032720565796,0.2413757294416427,1.103162169456482,285.03033447265625,284.95001220703125,298.59893798828125,296.2991027832031,297.7426147460937,297.3177795410156,286.029296875,1.0,0.5844618678092957,0.4440711140632629,0.4440711140632629,1.0,1.0,-2.999337673187256,0.9919136166572572,2.007424116134644,0.3174563646316528,0.9874075055122375,0.9874075055122375,0.0,177.37405395507812,176.0,59994.328125,0.0,2443.3505859375,1.0,280.6422119140625,284.46368408203125,299.2807006835937,303.10791015625,293.1499938964844,293.1499938964844,280.3500061035156,32530.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085814714431763,1.0,0.0,0.0,3.753928661346436,3.753953218460083,9.402975820194116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9453125,0.0,1625.2017822265625,1895.4371337890625,0.0,2550.136474609375,0.9263073205947876,1.0,0.0,3.0,1.0,0.0
18005280,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8301174640655518,0.3994712233543396,0.3620042204856872,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8370979428291321,0.4107394516468048,0.3915834724903106,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8384470343589783,0.412709891796112,0.2907106876373291,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8083662986755371,0.367008775472641,0.3505527973175049,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7065032720565796,0.2413757294416427,1.103162169456482,285.03033447265625,284.95001220703125,298.59893798828125,296.2991027832031,297.7426147460937,297.3177795410156,286.029296875,1.0,0.5844618678092957,0.4440711140632629,0.4440711140632629,1.0,1.0,-2.999337673187256,0.9919136166572572,2.007424116134644,0.3174563646316528,0.9874075055122375,0.9874075055122375,0.0,177.37405395507812,176.0,59994.328125,0.0,2443.3505859375,1.0,280.6422119140625,284.46368408203125,299.2807006835937,303.10791015625,293.1499938964844,293.1499938964844,280.3500061035156,32530.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085814714431763,1.0,0.0,0.0,3.753928661346436,3.753953218460083,9.402975820194116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9453125,0.0,1625.2017822265625,1895.4371337890625,0.0,2550.136474609375,0.9263073205947876,1.0,0.0,3.0,1.0,0.0
18005340,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.833346426486969,0.4002498090267181,0.3629180788993835,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8410912752151489,0.4127521812915802,0.3936159610748291,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8419520258903503,0.4138915836811065,0.2916660010814667,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.812378466129303,0.3687929213047027,0.3523524701595306,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7098199129104614,0.2421648651361465,1.1069748401641846,284.9029235839844,284.95001220703125,298.6855773925781,296.3534240722656,297.76470947265625,297.3090209960937,285.9052734375,1.0,0.5845410227775574,0.4430634975433349,0.4430634975433349,1.0,1.0,-3.0107851028442383,0.9939311146736144,2.016854047775269,0.3169624805450439,0.8879053592681885,0.8879053592681885,0.0,175.49005126953125,164.0,61103.21875,0.0,2454.85009765625,1.0,280.3564758300781,284.3155517578125,299.3760986328125,303.3480529785156,293.1499938964844,293.1499938964844,280.6499938964844,37936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169021010398865,1.0,0.0,0.0,3.686737060546875,3.6867618560791016,9.069380553228256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4033203125,0.0,1589.060791015625,1895.4371337890625,0.0,2626.893798828125,0.9149259924888612,1.0,0.0,3.0,1.0,0.0
18005400,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.833346426486969,0.4002498090267181,0.3629180788993835,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8410912752151489,0.4127521812915802,0.3936159610748291,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8419520258903503,0.4138915836811065,0.2916660010814667,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.812378466129303,0.3687929213047027,0.3523524701595306,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7098199129104614,0.2421648651361465,1.1069748401641846,284.9029235839844,284.95001220703125,298.6855773925781,296.3534240722656,297.76470947265625,297.3090209960937,285.9052734375,1.0,0.5845410227775574,0.4430634975433349,0.4430634975433349,1.0,1.0,-3.0107851028442383,0.9939311146736144,2.016854047775269,0.3169624805450439,0.8879053592681885,0.8879053592681885,0.0,175.49005126953125,164.0,61103.21875,0.0,2454.85009765625,1.0,280.3564758300781,284.3155517578125,299.3760986328125,303.3480529785156,293.1499938964844,293.1499938964844,280.6499938964844,37936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169021010398865,1.0,0.0,0.0,3.686737060546875,3.6867618560791016,9.069380553228256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4033203125,0.0,1589.060791015625,1895.4371337890625,0.0,2626.893798828125,0.9149259924888612,1.0,0.0,3.0,1.0,0.0
18005460,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8423789739608765,0.4021907150745392,0.3640373945236206,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8509496450424194,0.4155214726924896,0.3956840932369232,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8513495922088623,0.4159599542617798,0.2926763892173767,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8217960000038147,0.3712456822395324,0.3541503250598907,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7179154753684998,0.2433938235044479,1.110371470451355,285.0275573730469,284.95001220703125,298.7723693847656,296.4073486328125,297.7920227050781,297.3079528808594,286.02618408203125,1.0,0.5819754004478455,0.4421257376670837,0.4421257376670837,1.0,1.0,-3.02206826210022,0.9960360527038574,2.0260322093963623,0.3164003193378448,1.0,1.0,0.0,168.88275146484375,152.0,60710.34375,0.0,2441.770263671875,1.0,280.6435546875,284.4479675292969,299.3866882324219,303.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,32856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091044425964355,1.0,0.0,0.0,3.8159663677215576,3.8159914016723633,9.716331987874582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.52734375,0.0,1701.182373046875,1895.4371337890625,0.0,2554.9482421875,0.9403001666069032,1.0,0.0,3.0,1.0,0.0
18005520,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8423789739608765,0.4021907150745392,0.3640373945236206,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8509496450424194,0.4155214726924896,0.3956840932369232,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8513495922088623,0.4159599542617798,0.2926763892173767,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8217960000038147,0.3712456822395324,0.3541503250598907,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7179154753684998,0.2433938235044479,1.110371470451355,285.0275573730469,284.95001220703125,298.7723693847656,296.4073486328125,297.7920227050781,297.3079528808594,286.02618408203125,1.0,0.5819754004478455,0.4421257376670837,0.4421257376670837,1.0,1.0,-3.02206826210022,0.9960360527038574,2.0260322093963623,0.3164003193378448,1.0,1.0,0.0,168.88275146484375,152.0,60710.34375,0.0,2441.770263671875,1.0,280.6435546875,284.4479675292969,299.3866882324219,303.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,32856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091044425964355,1.0,0.0,0.0,3.8159663677215576,3.8159914016723633,9.716331987874582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.52734375,0.0,1701.182373046875,1895.4371337890625,0.0,2554.9482421875,0.9403001666069032,1.0,0.0,3.0,1.0,0.0
18005580,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8547227382659912,0.4030861556529999,0.3648166954517364,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8643755316734314,0.4175869524478912,0.3975062966346741,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8642537593841553,0.4171860814094543,0.2934723794460296,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8340556621551514,0.3730635941028595,0.3557216823101043,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7282215356826782,0.2442210465669632,1.1131047010421753,284.898193359375,284.95001220703125,298.8590087890625,296.46063232421875,297.8150329589844,297.30084228515625,285.9002380371094,1.0,0.5779522657394409,0.4411879777908325,0.4411879777908325,1.0,1.0,-3.0313363075256348,0.9973401427268982,2.033996105194092,0.3157288432121277,0.8993101716041565,0.8993101716041565,0.0,160.2225799560547,140.0,61807.69921875,0.0,2414.207763671875,1.0,280.3569641113281,284.29833984375,299.4803466796875,303.498291015625,293.1499938964844,293.1499938964844,280.6499938964844,37972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168896436691284,1.0,0.0,0.0,3.746011257171631,3.746036529541016,9.363353683511376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.361328125,0.0,1657.7818603515625,1895.4371337890625,0.0,2626.7783203125,0.9281892776489258,1.0,0.0,3.0,1.0,0.0
18005640,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8547227382659912,0.4030861556529999,0.3648166954517364,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8643755316734314,0.4175869524478912,0.3975062966346741,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8642537593841553,0.4171860814094543,0.2934723794460296,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8340556621551514,0.3730635941028595,0.3557216823101043,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7282215356826782,0.2442210465669632,1.1131047010421753,284.898193359375,284.95001220703125,298.8590087890625,296.46063232421875,297.8150329589844,297.30084228515625,285.9002380371094,1.0,0.5779522657394409,0.4411879777908325,0.4411879777908325,1.0,1.0,-3.0313363075256348,0.9973401427268982,2.033996105194092,0.3157288432121277,0.8993101716041565,0.8993101716041565,0.0,160.2225799560547,140.0,61807.69921875,0.0,2414.207763671875,1.0,280.3569641113281,284.29833984375,299.4803466796875,303.498291015625,293.1499938964844,293.1499938964844,280.6499938964844,37972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168896436691284,1.0,0.0,0.0,3.746011257171631,3.746036529541016,9.363353683511376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.361328125,0.0,1657.7818603515625,1895.4371337890625,0.0,2626.7783203125,0.9281892776489258,1.0,0.0,3.0,1.0,0.0
18005700,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.8622567653656006,0.4039807319641113,0.3651352226734161,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8724992275238037,0.4189035594463348,0.3983372449874878,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8720912337303162,0.4181305766105652,0.2938023805618286,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.8413696885108948,0.3742189407348633,0.3564245998859405,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.7342506051063538,0.2447839826345443,1.1140966415405271,285.0294189453125,284.95001220703125,298.9021911621094,296.4869384765625,297.82830810546875,297.3000183105469,286.0330810546875,1.0,0.5755282044410706,0.4407191276550293,0.4407191276550293,1.0,1.0,-3.035146474838257,0.9976810216903688,2.0374655723571777,0.3151561617851257,0.9909356832504272,0.9909356832504272,0.0,155.32369995117188,140.0,61043.23046875,0.0,2395.900390625,1.0,280.6040344238281,284.44317626953125,299.4548645019531,303.31640625,293.1499938964844,293.1499938964844,280.6499938964844,34005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108283877372742,1.0,0.0,0.0,3.792295217514038,3.792320251464844,9.596161589797705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.19140625,0.0,1681.810546875,1895.4371337890625,0.0,2570.82421875,0.9373547434806824,1.0,0.0,3.0,1.0,0.0
18005760,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8719518780708313,0.4051441252231598,0.3658968508243561,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8827019929885864,0.4204229116439819,0.3994835317134857,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8820376992225647,0.4193070232868194,0.2944066524505615,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8505898714065552,0.3755600154399872,0.3574080765247345,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.741838812828064,0.2454913556575775,1.115973711013794,285.0325622558594,284.95001220703125,298.9452209472656,296.51300048828125,297.8431396484375,297.301513671875,286.0321655273437,1.0,0.5730767846107483,0.4402896165847778,0.4402896165847778,1.0,1.0,-3.041602373123169,0.9991074204444884,2.042495012283325,0.3150909841060638,1.0,1.0,0.0,149.79022216796875,128.0,61281.05859375,0.0,2379.116455078125,1.0,280.64337158203125,284.44256591796875,299.4912414550781,303.4064025878906,293.1499938964844,293.1499938964844,280.3500061035156,33481.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808929443359375,1.0,0.0,0.0,3.855531454086304,3.855557203292847,9.918860541802133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.328125,0.0,1754.176513671875,1895.4371337890625,0.0,2553.33837890625,0.949610710144043,1.0,0.0,3.0,1.0,0.0
18005820,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.8927358388900757,0.406173974275589,0.3667206168174743,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9046170115470886,0.4225606024265289,0.4012959003448486,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9033228158950806,0.4205769002437591,0.2951820790767669,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.8707814812660217,0.3774117231369018,0.3589394688606262,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7584585547447205,0.2463553100824356,1.118504762649536,284.8993225097656,284.95001220703125,299.03076171875,296.56427001953125,297.8665771484375,297.29571533203125,285.9012145996094,1.0,0.5677642226219177,0.4394306540489197,0.4394306540489197,1.0,1.0,-3.0505964756011963,1.0004491806030271,2.050147294998169,0.3146393299102783,0.9115342497825624,0.9115342497825624,0.0,138.9757537841797,116.0,62447.078125,0.0,2339.43505859375,1.0,280.3565979003906,284.2874755859375,299.58331298828125,303.6425476074219,293.1499938964844,293.1499938964844,280.04998779296875,37840.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164626955986023,1.0,0.0,0.0,3.79503321647644,3.795058965682984,9.6100234259211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.4580078125,0.0,1714.9110107421875,1895.4371337890625,0.0,2622.830078125,0.939042866230011,1.0,0.0,3.0,1.0,0.0
18005880,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.8927358388900757,0.406173974275589,0.3667206168174743,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9046170115470886,0.4225606024265289,0.4012959003448486,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9033228158950806,0.4205769002437591,0.2951820790767669,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.8707814812660217,0.3774117231369018,0.3589394688606262,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7584585547447205,0.2463553100824356,1.118504762649536,284.8993225097656,284.95001220703125,299.03076171875,296.56427001953125,297.8665771484375,297.29571533203125,285.9012145996094,1.0,0.5677642226219177,0.4394306540489197,0.4394306540489197,1.0,1.0,-3.0505964756011963,1.0004491806030271,2.050147294998169,0.3146393299102783,0.9115342497825624,0.9115342497825624,0.0,138.9757537841797,116.0,62447.078125,0.0,2339.43505859375,1.0,280.3565979003906,284.2874755859375,299.58331298828125,303.6425476074219,293.1499938964844,293.1499938964844,280.04998779296875,37840.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164626955986023,1.0,0.0,0.0,3.79503321647644,3.795058965682984,9.6100234259211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.4580078125,0.0,1714.9110107421875,1895.4371337890625,0.0,2622.830078125,0.939042866230011,1.0,0.0,3.0,1.0,0.0
18005940,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9177742004394532,0.4071364104747772,0.3670451045036316,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9324753284454346,0.4245407581329345,0.4026562869548797,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9301876425743104,0.4216040074825287,0.2955283522605896,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8946616053581238,0.3790434300899505,0.3599985539913177,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.7783079147338867,0.2470207959413528,1.1193348169326782,284.8897399902344,284.95001220703125,299.1153564453125,296.6141357421875,297.8886413574219,297.2886657714844,285.8915100097656,1.0,0.5618454813957214,0.4385716915130615,0.4385716915130615,1.0,1.0,-3.0553088188171387,1.0001611709594729,2.055147647857666,0.3134661614894867,0.8431417346000671,0.8431417346000671,0.0,128.09292602539062,104.0,62702.72265625,0.0,2291.36474609375,1.0,280.0580749511719,284.2528381347656,299.6174621582031,303.7068176269531,293.1499938964844,293.1499938964844,280.3500061035156,40527.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819653332233429,1.0,0.0,0.0,3.571148633956909,3.57117247581482,8.509599638273357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.701171875,0.0,1480.3455810546875,1895.4371337890625,0.0,2652.357666015625,0.8919776678085327,1.0,0.0,3.0,1.0,0.0
18006000,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9177742004394532,0.4071364104747772,0.3670451045036316,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9324753284454346,0.4245407581329345,0.4026562869548797,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9301876425743104,0.4216040074825287,0.2955283522605896,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8946616053581238,0.3790434300899505,0.3599985539913177,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.7783079147338867,0.2470207959413528,1.1193348169326782,284.8897399902344,284.95001220703125,299.1153564453125,296.6141357421875,297.8886413574219,297.2886657714844,285.8915100097656,1.0,0.5618454813957214,0.4385716915130615,0.4385716915130615,1.0,1.0,-3.0553088188171387,1.0001611709594729,2.055147647857666,0.3134661614894867,0.8431417346000671,0.8431417346000671,0.0,128.09292602539062,104.0,62702.72265625,0.0,2291.36474609375,1.0,280.0580749511719,284.2528381347656,299.6174621582031,303.7068176269531,293.1499938964844,293.1499938964844,280.3500061035156,40527.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819653332233429,1.0,0.0,0.0,3.571148633956909,3.57117247581482,8.509599638273357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.701171875,0.0,1480.3455810546875,1895.4371337890625,0.0,2652.357666015625,0.8919776678085327,1.0,0.0,3.0,1.0,0.0
18006060,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9565678238868712,0.4096585512161255,0.3685420751571655,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.970418393611908,0.4276104569435119,0.4048192203044891,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9677976965904236,0.4238545596599579,0.2965392172336578,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9316115975379944,0.3816234469413757,0.3617278635501861,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8074387311935425,0.2483526319265365,1.1222069263458252,285.00897216796875,284.95001220703125,299.1987609863281,296.66241455078125,297.9178771972656,297.2926940917969,286.0086975097656,1.0,0.5560054183006287,0.4377184510231018,0.4377184510231018,1.0,1.0,-3.066447257995605,1.0023075342178345,2.0641398429870605,0.3131794333457947,0.945165991783142,0.945165991783142,0.0,115.86264038085938,122.0,62284.27734375,0.0,2247.710205078125,1.0,280.3418273925781,284.382080078125,299.6317138671875,303.61004638671875,293.1499938964844,293.1499938964844,280.04998779296875,33589.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809640645980835,1.0,0.0,0.0,3.684858322143554,3.684882164001465,9.060139518624056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.2978515625,0.0,1554.09130859375,1895.4371337890625,0.0,2559.884765625,0.9115411043167114,1.0,0.0,3.0,1.0,0.0
