time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9565678238868712,0.4096585512161255,0.3685420751571655,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.970418393611908,0.4276104569435119,0.4048192203044891,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9677976965904236,0.4238545596599579,0.2965392172336578,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9316115975379944,0.3816234469413757,0.3617278635501861,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8074387311935425,0.2483526319265365,1.1222069263458252,285.00897216796875,284.95001220703125,299.1987609863281,296.66241455078125,297.9178771972656,297.2926940917969,286.0086975097656,1.0,0.5560054183006287,0.4377184510231018,0.4377184510231018,1.0,1.0,-3.066447257995605,1.0023075342178345,2.0641398429870605,0.3131794333457947,0.945165991783142,0.945165991783142,0.0,115.86264038085938,122.0,62284.27734375,0.0,2247.710205078125,1.0,280.3418273925781,284.382080078125,299.6317138671875,303.61004638671875,293.1499938964844,293.1499938964844,280.04998779296875,33589.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809640645980835,1.0,0.0,0.0,3.684858322143554,3.684882164001465,9.060139518624056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.2978515625,0.0,1554.09130859375,1895.4371337890625,0.0,2559.884765625,0.9115411043167114,1.0,0.0,3.0,1.0,0.0
18006180,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.9572049379348756,0.4110205471515655,0.3700644969940185,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9715624451637268,0.4299190938472748,0.4072158336639404,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9682856798171996,0.4251835644245147,0.2976614236831665,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9327766299247742,0.3835048973560333,0.3637106120586395,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.8079654574394226,0.2492429614067077,1.126925706863403,284.9190673828125,284.95001220703125,299.2806396484375,296.7088317871094,297.9413757324219,297.2890014648437,285.9203491210937,1.0,0.559127926826477,0.4368652105331421,0.4368652105331421,1.0,1.0,-3.080565452575684,1.0055476427078247,2.0750179290771484,0.3134298324584961,0.8686375021934509,0.8686375021934509,0.0,116.68509674072266,140.0,63261.5234375,0.0,2277.67578125,1.0,280.0579528808594,284.2675476074219,299.72174072265625,303.8333435058594,293.1499938964844,293.1499938964844,280.3500061035156,37996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159699440002441,1.0,0.0,0.0,3.591516733169556,3.591540575027466,8.606946266809246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3671875,0.0,1483.7735595703125,1895.4371337890625,0.0,2618.27490234375,0.8942057490348816,1.0,0.0,3.0,1.0,0.0
18006240,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.9572049379348756,0.4110205471515655,0.3700644969940185,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9715624451637268,0.4299190938472748,0.4072158336639404,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9682856798171996,0.4251835644245147,0.2976614236831665,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9327766299247742,0.3835048973560333,0.3637106120586395,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.8079654574394226,0.2492429614067077,1.126925706863403,284.9190673828125,284.95001220703125,299.2806396484375,296.7088317871094,297.9413757324219,297.2890014648437,285.9203491210937,1.0,0.559127926826477,0.4368652105331421,0.4368652105331421,1.0,1.0,-3.080565452575684,1.0055476427078247,2.0750179290771484,0.3134298324584961,0.8686375021934509,0.8686375021934509,0.0,116.68509674072266,140.0,63261.5234375,0.0,2277.67578125,1.0,280.0579528808594,284.2675476074219,299.72174072265625,303.8333435058594,293.1499938964844,293.1499938964844,280.3500061035156,37996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159699440002441,1.0,0.0,0.0,3.591516733169556,3.591540575027466,8.606946266809246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3671875,0.0,1483.7735595703125,1895.4371337890625,0.0,2618.27490234375,0.8942057490348816,1.0,0.0,3.0,1.0,0.0
18006300,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.9479337334632874,0.4120585918426513,0.3708825409412384,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9632678627967834,0.4313053488731384,0.4084803164005279,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9594498872756958,0.4261128306388855,0.2982596755027771,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.923352837562561,0.384639024734497,0.3647597730159759,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8006625771522522,0.249789297580719,1.1295467615127563,285.0359802246094,284.95001220703125,299.3209533691406,296.73126220703125,297.9544677734375,297.2893981933594,286.03839111328125,1.0,0.5624369382858276,0.4364385902881622,0.4364385902881622,1.0,1.0,-3.0881948471069336,1.0073790550231934,2.08081579208374,0.3135589063167572,0.9553372263908386,0.9553372263908386,0.0,120.25054168701172,140.0,62676.3125,0.0,2310.421142578125,1.0,280.3006286621094,284.3959045410156,299.6990051269531,303.6628723144531,293.1499938964844,293.1499938964844,280.3500061035156,33517.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102386593818665,1.0,0.0,0.0,3.652318239212036,3.652341604232788,8.900829584490566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.80859375,0.0,1517.1600341796875,1895.4371337890625,0.0,2565.391357421875,0.9056972861289978,1.0,0.0,3.0,1.0,0.0
18006360,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.936447262763977,0.4132244288921356,0.3720793426036834,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.9525981545448304,0.4327923357486725,0.4100359976291656,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.9482426643371582,0.4271562397480011,0.2991013526916504,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.912180483341217,0.3858625888824463,0.366070419549942,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7918509840965271,0.2503995895385742,1.1330373287200928,285.0263061523437,284.95001220703125,299.3607788085937,296.7531433105469,297.9681701660156,297.2910461425781,286.0248413085937,1.0,0.5666794776916504,0.4359498023986816,0.4359498023986816,1.0,1.0,-3.098285675048828,1.0099830627441406,2.0883026123046875,0.313942551612854,0.9768106341362,0.9768106341362,0.0,124.89957427978516,158.0,63068.88671875,0.0,2353.6123046875,1.0,280.34283447265625,284.38232421875,299.73443603515625,303.7620544433594,293.1499938964844,293.1499938964844,280.04998779296875,32618.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088433742523193,1.0,0.0,0.0,3.7338147163391113,3.73383903503418,9.302481203121716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.287109375,0.0,1602.548095703125,1895.4371337890625,0.0,2552.546142578125,0.9216429591178894,1.0,0.0,3.0,1.0,0.0
18006420,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.905949056148529,0.4141384065151214,0.3737022280693054,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9222680926322936,0.4347629249095917,0.4126380085945129,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.917048454284668,0.4280765652656555,0.300326257944107,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8854657411575317,0.3873860836029053,0.3682368993759155,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.769006609916687,0.2509606182575226,1.1387416124343872,284.91064453125,284.95001220703125,299.4389038085937,296.795166015625,297.9878234863281,297.283935546875,285.9123840332031,1.0,0.5766429901123047,0.4349722564220428,0.4349722564220428,1.0,1.0,-3.114308834075928,1.0135741233825684,2.10073471069336,0.3141815066337585,0.8857932090759277,0.8857932090759277,0.0,137.96633911132812,176.0,64215.51171875,0.0,2452.9482421875,1.0,280.0570983886719,284.24346923828125,299.8166198730469,303.9927978515625,293.1499938964844,293.1499938964844,280.3500061035156,37699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168694376945496,1.0,0.0,0.0,3.665016412734986,3.665040969848633,8.962829838310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2998046875,0.0,1562.7076416015625,1895.4371337890625,0.0,2626.591552734375,0.9100416302680968,1.0,0.0,3.0,1.0,0.0
18006480,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.905949056148529,0.4141384065151214,0.3737022280693054,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9222680926322936,0.4347629249095917,0.4126380085945129,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.917048454284668,0.4280765652656555,0.300326257944107,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8854657411575317,0.3873860836029053,0.3682368993759155,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.769006609916687,0.2509606182575226,1.1387416124343872,284.91064453125,284.95001220703125,299.4389038085937,296.795166015625,297.9878234863281,297.283935546875,285.9123840332031,1.0,0.5766429901123047,0.4349722564220428,0.4349722564220428,1.0,1.0,-3.114308834075928,1.0135741233825684,2.10073471069336,0.3141815066337585,0.8857932090759277,0.8857932090759277,0.0,137.96633911132812,176.0,64215.51171875,0.0,2452.9482421875,1.0,280.0570983886719,284.24346923828125,299.8166198730469,303.9927978515625,293.1499938964844,293.1499938964844,280.3500061035156,37699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168694376945496,1.0,0.0,0.0,3.665016412734986,3.665040969848633,8.962829838310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2998046875,0.0,1562.7076416015625,1895.4371337890625,0.0,2626.591552734375,0.9100416302680968,1.0,0.0,3.0,1.0,0.0
18006540,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8804014921188354,0.4160366654396057,0.3756483793258667,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8952981233596802,0.4373736381530761,0.4154473543167114,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8901336789131165,0.4297406375408172,0.3017203211784363,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8612967729568481,0.3894518613815307,0.3705614507198334,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7483326196670532,0.2518142461776733,1.1446926593780518,285.0265808105469,284.95001220703125,299.51470947265625,296.8345947265625,298.0115051269531,297.28387451171875,286.0257568359375,1.0,0.5878368616104126,0.4339946806430816,0.4339946806430816,1.0,1.0,-3.131643772125244,1.0176403522491455,2.114003419876098,0.314374178647995,0.9979434609413148,0.9979434609413148,0.0,153.092041015625,194.0,63929.87890625,0.0,2566.8349609375,1.0,280.34259033203125,284.3677673339844,299.8197326660156,303.9061889648437,293.1499938964844,293.1499938964844,280.04998779296875,32802.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103601932525635,1.0,0.0,0.0,3.7974350452423096,3.797459840774536,9.622191328162444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0,0.0,1678.57373046875,1895.4371337890625,0.0,2566.510986328125,0.9363216161727904,1.0,0.0,3.0,1.0,0.0
18006600,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8804014921188354,0.4160366654396057,0.3756483793258667,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8952981233596802,0.4373736381530761,0.4154473543167114,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8901336789131165,0.4297406375408172,0.3017203211784363,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8612967729568481,0.3894518613815307,0.3705614507198334,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7483326196670532,0.2518142461776733,1.1446926593780518,285.0265808105469,284.95001220703125,299.51470947265625,296.8345947265625,298.0115051269531,297.28387451171875,286.0257568359375,1.0,0.5878368616104126,0.4339946806430816,0.4339946806430816,1.0,1.0,-3.131643772125244,1.0176403522491455,2.114003419876098,0.314374178647995,0.9979434609413148,0.9979434609413148,0.0,153.092041015625,194.0,63929.87890625,0.0,2566.8349609375,1.0,280.34259033203125,284.3677673339844,299.8197326660156,303.9061889648437,293.1499938964844,293.1499938964844,280.04998779296875,32802.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103601932525635,1.0,0.0,0.0,3.7974350452423096,3.797459840774536,9.622191328162444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0,0.0,1678.57373046875,1895.4371337890625,0.0,2566.510986328125,0.9363216161727904,1.0,0.0,3.0,1.0,0.0
18006660,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8570442199707031,0.416718065738678,0.3772081434726715,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8716885447502136,0.4391321241855621,0.4180029034614563,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8661223649978638,0.4304193258285522,0.3028890490531921,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.8396670818328857,0.3907341063022613,0.3726533353328705,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7299031019210815,0.2521195411682129,1.1499652862548828,284.9026184082031,284.95001220703125,299.5879821777344,296.8712463378906,298.0281982421875,297.2753601074219,285.904541015625,1.0,0.5995952486991882,0.4328915774822235,0.4328915774822235,1.0,1.0,-3.1468605995178223,1.0205671787261963,2.126293420791626,0.3140885531902313,0.8993268609046936,0.8993268609046936,0.0,170.107177734375,212.0,65101.84765625,0.0,2687.875,1.0,280.05682373046875,284.220458984375,299.8933410644531,304.12939453125,293.1499938964844,293.1499938964844,280.3500061035156,37715.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818411111831665,1.0,0.0,0.0,3.73524808883667,3.735273122787476,9.309624715569952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.841796875,0.0,1643.228271484375,1895.4371337890625,0.0,2640.855712890625,0.9256330132484436,1.0,0.0,3.0,1.0,0.0
18006720,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8570442199707031,0.416718065738678,0.3772081434726715,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8716885447502136,0.4391321241855621,0.4180029034614563,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8661223649978638,0.4304193258285522,0.3028890490531921,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.8396670818328857,0.3907341063022613,0.3726533353328705,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7299031019210815,0.2521195411682129,1.1499652862548828,284.9026184082031,284.95001220703125,299.5879821777344,296.8712463378906,298.0281982421875,297.2753601074219,285.904541015625,1.0,0.5995952486991882,0.4328915774822235,0.4328915774822235,1.0,1.0,-3.1468605995178223,1.0205671787261963,2.126293420791626,0.3140885531902313,0.8993268609046936,0.8993268609046936,0.0,170.107177734375,212.0,65101.84765625,0.0,2687.875,1.0,280.05682373046875,284.220458984375,299.8933410644531,304.12939453125,293.1499938964844,293.1499938964844,280.3500061035156,37715.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818411111831665,1.0,0.0,0.0,3.73524808883667,3.735273122787476,9.309624715569952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.841796875,0.0,1643.228271484375,1895.4371337890625,0.0,2640.855712890625,0.9256330132484436,1.0,0.0,3.0,1.0,0.0
18006780,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8384174108505249,0.4184737801551819,0.3790784180164337,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8525940775871277,0.4416033923625946,0.4207431972026825,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8467720150947571,0.4319204092025757,0.3042138516902923,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8221665620803833,0.3926268219947815,0.3748790919780731,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.7142724990844727,0.2527775168418884,1.1553667783737185,285.0303955078125,284.95001220703125,299.6584167480469,296.90484619140625,298.04937744140625,297.2748718261719,286.0301818847656,1.0,0.6115297079086304,0.4317885041236877,0.4317885041236877,1.0,1.0,-3.163158416748047,1.0238691568374634,2.139289379119873,0.3136923909187317,1.0,1.0,0.0,187.46080017089844,200.0,64645.81640625,0.0,2814.096435546875,1.0,280.3430480957031,284.3580322265625,299.8898010253906,304.0267944335937,293.1499938964844,293.1499938964844,280.04998779296875,33424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811898410320282,1.0,0.0,0.0,3.848453283309937,3.848478794097901,9.88247506938933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.7880859375,0.0,1745.0548095703125,1895.4371337890625,0.0,2580.6865234375,0.9479923248291016,1.0,0.0,3.0,1.0,0.0
18006840,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8384174108505249,0.4184737801551819,0.3790784180164337,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8525940775871277,0.4416033923625946,0.4207431972026825,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8467720150947571,0.4319204092025757,0.3042138516902923,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8221665620803833,0.3926268219947815,0.3748790919780731,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.7142724990844727,0.2527775168418884,1.1553667783737185,285.0303955078125,284.95001220703125,299.6584167480469,296.90484619140625,298.04937744140625,297.2748718261719,286.0301818847656,1.0,0.6115297079086304,0.4317885041236877,0.4317885041236877,1.0,1.0,-3.163158416748047,1.0238691568374634,2.139289379119873,0.3136923909187317,1.0,1.0,0.0,187.46080017089844,200.0,64645.81640625,0.0,2814.096435546875,1.0,280.3430480957031,284.3580322265625,299.8898010253906,304.0267944335937,293.1499938964844,293.1499938964844,280.04998779296875,33424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811898410320282,1.0,0.0,0.0,3.848453283309937,3.848478794097901,9.88247506938933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.7880859375,0.0,1745.0548095703125,1895.4371337890625,0.0,2580.6865234375,0.9479923248291016,1.0,0.0,3.0,1.0,0.0
18006900,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8353899121284485,0.4189302027225494,0.3798956573009491,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8496335744857788,0.4425559639930725,0.4219783544540405,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8435863852500916,0.4323446452617645,0.3047831058502197,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8193113207817078,0.3933190107345581,0.3758502900600433,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.7114260196685791,0.2529475092887878,1.1573469638824463,284.8935546875,284.95001220703125,299.6924743652344,296.9204406738281,298.0576171875,297.2719421386719,285.88836669921875,1.0,0.6138858199119568,0.4312369525432586,0.4312369525432586,1.0,1.0,-3.169871091842652,1.0249606370925903,2.1449105739593506,0.3134400546550751,0.926642656326294,0.926642656326294,0.0,191.13758850097656,200.0,65905.8828125,0.0,2847.66650390625,1.0,280.0934753417969,284.1962585449219,299.95379638671875,304.2799072265625,293.1499938964844,293.1499938964844,280.04998779296875,35978.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179089426994324,1.0,0.0,0.0,3.849254608154297,3.849280595779419,9.886590532914852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.505859375,0.0,1766.185546875,1895.4371337890625,0.0,2636.207763671875,0.9484394788742064,1.0,0.0,3.0,1.0,0.0
18006960,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8343266844749451,0.4190923273563385,0.3801412284374237,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8488485813140869,0.4432843923568725,0.4227597713470459,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.8424924612045288,0.4325094819068908,0.3049757480621338,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.8184707164764404,0.3938002288341522,0.3763998746871948,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7103854417800903,0.2529618442058563,1.157830834388733,284.8984069824219,284.95001220703125,299.7257385253906,296.9351806640625,298.0638427734375,297.2665710449219,285.9004211425781,1.0,0.6147848963737488,0.4306894838809967,0.4306894838809967,1.0,1.0,-3.1725854873657227,1.0245784521102903,2.1480069160461426,0.3125331103801727,0.9096807837486268,0.9096807837486268,0.0,192.4452972412109,188.0,65764.8984375,0.0,2860.314453125,1.0,280.0563049316406,284.2036437988281,299.9567565917969,304.23992919921875,293.1499938964844,293.1499938964844,279.75,37859.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197112083435059,1.0,0.0,0.0,3.787934064865112,3.7879598140716553,9.574104069542957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.2705078125,0.0,1706.5452880859375,1895.4371337890625,0.0,2652.89404296875,0.937447726726532,1.0,0.0,3.0,1.0,0.0
18007020,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8371115922927856,0.4196238815784454,0.3804016411304474,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8524178266525269,0.4448377788066864,0.4240443706512451,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8453147411346436,0.4329501986503601,0.3051451444625854,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.821585476398468,0.3948284983634949,0.3772063255310058,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7126954197883606,0.2530112862586975,1.157418966293335,284.8893127441406,284.95001220703125,299.7896728515625,296.9620361328125,298.0766906738281,297.2579345703125,285.8908996582031,1.0,0.6135541200637817,0.4295945763587951,0.4295945763587951,1.0,1.0,-3.175121784210205,1.0227441787719729,2.1523776054382324,0.3101528882980346,0.8423370122909546,0.8423370122909546,0.0,190.0517120361328,176.0,65886.4453125,0.0,2852.575927734375,1.0,279.7580871582031,284.1688232421875,299.9667053222656,304.2724609375,293.1499938964844,293.1499938964844,280.04998779296875,40444.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82297682762146,1.0,0.0,0.0,3.5686252117156982,3.5686492919921875,8.497578392052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.6005859375,0.0,1477.019775390625,1895.4371337890625,0.0,2683.16943359375,0.8912476897239685,1.0,0.0,3.0,1.0,0.0
18007080,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8371115922927856,0.4196238815784454,0.3804016411304474,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8524178266525269,0.4448377788066864,0.4240443706512451,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8453147411346436,0.4329501986503601,0.3051451444625854,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.821585476398468,0.3948284983634949,0.3772063255310058,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7126954197883606,0.2530112862586975,1.157418966293335,284.8893127441406,284.95001220703125,299.7896728515625,296.9620361328125,298.0766906738281,297.2579345703125,285.8908996582031,1.0,0.6135541200637817,0.4295945763587951,0.4295945763587951,1.0,1.0,-3.175121784210205,1.0227441787719729,2.1523776054382324,0.3101528882980346,0.8423370122909546,0.8423370122909546,0.0,190.0517120361328,176.0,65886.4453125,0.0,2852.575927734375,1.0,279.7580871582031,284.1688232421875,299.9667053222656,304.2724609375,293.1499938964844,293.1499938964844,280.04998779296875,40444.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82297682762146,1.0,0.0,0.0,3.5686252117156982,3.5686492919921875,8.497578392052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.6005859375,0.0,1477.019775390625,1895.4371337890625,0.0,2683.16943359375,0.8912476897239685,1.0,0.0,3.0,1.0,0.0
18007140,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8468151688575745,0.4217174351215362,0.38169926404953,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8630150556564331,0.4475215375423431,0.4260293841361999,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8550622463226318,0.4346749782562256,0.3059258162975311,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8310278058052063,0.3968740999698639,0.3786119520664215,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7205839157104492,0.253790944814682,1.1586616039276123,285.0009155273437,284.95001220703125,299.8500061035156,296.9851379394531,298.0969543457031,297.2618408203125,286.00054931640625,1.0,0.6102424263954163,0.4284996390342712,0.4284996390342712,1.0,1.0,-3.1831839084625244,1.022945523262024,2.160238265991211,0.3084487318992615,0.9365201592445374,0.9365201592445374,0.0,182.45144653320312,164.0,65329.21484375,0.0,2827.900390625,1.0,280.04180908203125,284.29345703125,299.9590148925781,304.14459228515625,293.1499938964844,293.1499938964844,279.75,33882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140724301338196,1.0,0.0,0.0,3.672885894775391,3.672909736633301,9.001360012916848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2470703125,0.0,1542.8402099609375,1895.4371337890625,0.0,2600.74560546875,0.908975064754486,1.0,0.0,3.0,1.0,0.0
18007200,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8468151688575745,0.4217174351215362,0.38169926404953,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8630150556564331,0.4475215375423431,0.4260293841361999,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8550622463226318,0.4346749782562256,0.3059258162975311,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8310278058052063,0.3968740999698639,0.3786119520664215,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7205839157104492,0.253790944814682,1.1586616039276123,285.0009155273437,284.95001220703125,299.8500061035156,296.9851379394531,298.0969543457031,297.2618408203125,286.00054931640625,1.0,0.6102424263954163,0.4284996390342712,0.4284996390342712,1.0,1.0,-3.1831839084625244,1.022945523262024,2.160238265991211,0.3084487318992615,0.9365201592445374,0.9365201592445374,0.0,182.45144653320312,164.0,65329.21484375,0.0,2827.900390625,1.0,280.04180908203125,284.29345703125,299.9590148925781,304.14459228515625,293.1499938964844,293.1499938964844,279.75,33882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140724301338196,1.0,0.0,0.0,3.672885894775391,3.672909736633301,9.001360012916848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2470703125,0.0,1542.8402099609375,1895.4371337890625,0.0,2600.74560546875,0.908975064754486,1.0,0.0,3.0,1.0,0.0
18007260,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.8591215014457703,0.4227106273174286,0.3824947476387024,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8765251636505127,0.44948810338974,0.4276943206787109,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.8675915002822876,0.4355547428131103,0.306427538394928,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.842933177947998,0.3982805907726288,0.3797369003295898,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.7302535772323608,0.2542123198509216,1.159314513206482,284.916259765625,284.95001220703125,299.90838623046875,297.0062255859375,298.1114501953125,297.2579345703125,285.9169311523437,1.0,0.605720579624176,0.4276150465011596,0.4276150465011596,1.0,1.0,-3.1888906955718994,1.0227679014205933,2.166122913360596,0.3070710897445678,0.8600845336914062,0.8600845336914062,0.0,173.2483673095703,152.0,66037.078125,0.0,2789.53662109375,1.0,279.7581481933594,284.1858215332031,300.01776123046875,304.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,38256.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199881315231323,1.0,0.0,0.0,3.5648508071899414,3.5648744106292725,8.479613029521715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2998046875,0.0,1456.97119140625,1895.4371337890625,0.0,2655.45947265625,0.8884640336036682,1.0,0.0,3.0,1.0,0.0
18007320,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.8591215014457703,0.4227106273174286,0.3824947476387024,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8765251636505127,0.44948810338974,0.4276943206787109,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.8675915002822876,0.4355547428131103,0.306427538394928,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.842933177947998,0.3982805907726288,0.3797369003295898,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.7302535772323608,0.2542123198509216,1.159314513206482,284.916259765625,284.95001220703125,299.90838623046875,297.0062255859375,298.1114501953125,297.2579345703125,285.9169311523437,1.0,0.605720579624176,0.4276150465011596,0.4276150465011596,1.0,1.0,-3.1888906955718994,1.0227679014205933,2.166122913360596,0.3070710897445678,0.8600845336914062,0.8600845336914062,0.0,173.2483673095703,152.0,66037.078125,0.0,2789.53662109375,1.0,279.7581481933594,284.1858215332031,300.01776123046875,304.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,38256.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199881315231323,1.0,0.0,0.0,3.5648508071899414,3.5648744106292725,8.479613029521715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2998046875,0.0,1456.97119140625,1895.4371337890625,0.0,2655.45947265625,0.8884640336036682,1.0,0.0,3.0,1.0,0.0
18007380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.8758500814437866,0.4246708452701568,0.3835914433002472,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.8944463133811951,0.4521445333957672,0.4295657277107239,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.8845008015632629,0.437196284532547,0.3070923388004303,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.858928918838501,0.4002870917320251,0.3810210227966308,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7430070042610168,0.255046933889389,1.160392999649048,285.0089111328125,284.95001220703125,299.9667053222656,297.0271301269531,298.13104248046875,297.261474609375,286.00787353515625,1.0,0.6005425453186035,0.4267304241657257,0.4267304241657257,1.0,1.0,-3.1960928440093994,1.023158311843872,2.172934532165528,0.3057301342487335,0.9518709182739258,0.9518709182739258,0.0,162.45347595214844,140.0,65604.390625,0.0,2745.394287109375,1.0,280.0418701171875,284.2924194335937,300.0091552734375,304.2129821777344,293.1499938964844,293.1499938964844,279.75,33188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130496144294739,1.0,0.0,0.0,3.6902952194213854,3.690319061279297,9.08689457901346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.2900390625,0.0,1557.192138671875,1895.4371337890625,0.0,2591.3046875,0.9123133420944214,1.0,0.0,3.0,1.0,0.0
18007440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.8758500814437866,0.4246708452701568,0.3835914433002472,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.8944463133811951,0.4521445333957672,0.4295657277107239,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.8845008015632629,0.437196284532547,0.3070923388004303,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.858928918838501,0.4002870917320251,0.3810210227966308,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7430070042610168,0.255046933889389,1.160392999649048,285.0089111328125,284.95001220703125,299.9667053222656,297.0271301269531,298.13104248046875,297.261474609375,286.00787353515625,1.0,0.6005425453186035,0.4267304241657257,0.4267304241657257,1.0,1.0,-3.1960928440093994,1.023158311843872,2.172934532165528,0.3057301342487335,0.9518709182739258,0.9518709182739258,0.0,162.45347595214844,140.0,65604.390625,0.0,2745.394287109375,1.0,280.0418701171875,284.2924194335937,300.0091552734375,304.2129821777344,293.1499938964844,293.1499938964844,279.75,33188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130496144294739,1.0,0.0,0.0,3.6902952194213854,3.690319061279297,9.08689457901346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.2900390625,0.0,1557.192138671875,1895.4371337890625,0.0,2591.3046875,0.9123133420944214,1.0,0.0,3.0,1.0,0.0
18007500,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8854827284812927,0.4251861572265625,0.3841076195240021,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9046499729156494,0.4531580507755279,0.4304917454719543,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8941936492919922,0.4376280605792999,0.3074039816856384,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8682193756103516,0.4009904563426971,0.3816462457180023,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.7504256963729858,0.255294531583786,1.160993218421936,284.880859375,284.95001220703125,299.995849609375,297.0375061035156,298.1383972167969,297.2597961425781,285.8788452148437,1.0,0.5978377461433411,0.4262881278991699,0.4262881278991699,1.0,1.0,-3.199681043624878,1.0233359336853027,2.176345109939575,0.3051519989967346,0.8652612566947937,0.8652612566947937,0.0,156.8966827392578,140.0,66571.1640625,0.0,2722.340576171875,1.0,279.79718017578125,284.1463623046875,300.0668334960937,304.44879150390625,293.1499938964844,293.1499938964844,279.75,37351.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186228275299072,1.0,0.0,0.0,3.662658214569092,3.66268253326416,8.951299150794512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.3486328125,0.0,1557.4451904296875,1895.4371337890625,0.0,2642.8154296875,0.9068820476531982,1.0,0.0,3.0,1.0,0.0
18007560,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8949657678604126,0.4255602061748504,0.3842288553714752,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9154515862464904,0.4540558159351349,0.4311220645904541,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9037394523620604,0.4378990232944488,0.3074446618556976,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8775280714035034,0.401559829711914,0.3819830417633056,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7578827142715454,0.2554451823234558,1.1607273817062378,284.909912109375,284.95001220703125,300.02496337890625,297.0477905273437,298.14459228515625,297.256591796875,285.91143798828125,1.0,0.5949276685714722,0.4258185029029846,0.4258185029029846,1.0,1.0,-3.200721025466919,1.0225125551223757,2.178208351135254,0.3040980696678161,0.8656620383262634,0.8656620383262634,0.0,151.57730102539062,128.0,66352.9921875,0.0,2695.39697265625,1.0,279.75762939453125,284.1728210449219,300.06378173828125,304.39178466796875,293.1499938964844,293.1499938964844,280.04998779296875,38271.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197678327560425,1.0,0.0,0.0,3.5909812450408936,3.591005086898804,8.60437978644768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.8388671875,0.0,1485.2120361328125,1895.4371337890625,0.0,2653.418701171875,0.8941519856452942,1.0,0.0,3.0,1.0,0.0
18007620,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.9210076928138732,0.4275533854961395,0.3852820694446563,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9444159269332886,0.456734299659729,0.4329515397548675,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9308587312698364,0.4394010305404663,0.307968407869339,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.9017086029052734,0.4034513533115387,0.3831060826778412,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7776746153831482,0.2562610507011413,1.1615097522735596,285.00714111328125,284.95001220703125,300.08306884765625,297.0682373046875,298.1636962890625,297.25994873046875,286.006103515625,1.0,0.5890863537788391,0.4248792827129364,0.4248792827129364,1.0,1.0,-3.2071001529693604,1.022436022758484,2.184664011001587,0.3024324774742126,0.9583589434623718,0.9583589434623718,0.0,139.847900390625,116.0,65891.2578125,0.0,2644.099853515625,1.0,280.04205322265625,284.2833557128906,300.05126953125,304.2750244140625,293.1499938964844,293.1499938964844,279.75,33241.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129615187644958,1.0,0.0,0.0,3.714466571807861,3.714490652084351,9.206322602040018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.0361328125,0.0,1585.0755615234375,1895.4371337890625,0.0,2590.492431640625,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
18007680,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.9210076928138732,0.4275533854961395,0.3852820694446563,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9444159269332886,0.456734299659729,0.4329515397548675,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9308587312698364,0.4394010305404663,0.307968407869339,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.9017086029052734,0.4034513533115387,0.3831060826778412,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7776746153831482,0.2562610507011413,1.1615097522735596,285.00714111328125,284.95001220703125,300.08306884765625,297.0682373046875,298.1636962890625,297.25994873046875,286.006103515625,1.0,0.5890863537788391,0.4248792827129364,0.4248792827129364,1.0,1.0,-3.2071001529693604,1.022436022758484,2.184664011001587,0.3024324774742126,0.9583589434623718,0.9583589434623718,0.0,139.847900390625,116.0,65891.2578125,0.0,2644.099853515625,1.0,280.04205322265625,284.2833557128906,300.05126953125,304.2750244140625,293.1499938964844,293.1499938964844,279.75,33241.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129615187644958,1.0,0.0,0.0,3.714466571807861,3.714490652084351,9.206322602040018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.0361328125,0.0,1585.0755615234375,1895.4371337890625,0.0,2590.492431640625,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
18007740,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9527509212493896,0.4284442365169525,0.3859162032604217,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.974631667137146,0.4586603343486786,0.4345068335533142,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9617690443992616,0.4400185644626617,0.3082358539104461,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9325143694877625,0.4046482145786285,0.3839655220508575,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.801239550113678,0.2566480934619903,1.1616909503936768,284.9076843261719,284.95001220703125,300.1410217285156,297.0884094238281,298.1768493652344,297.2550048828125,285.90875244140625,1.0,0.583069384098053,0.4239400625228882,0.4239400625228882,1.0,1.0,-3.211313486099243,1.0215415954589844,2.18977165222168,0.3006124198436737,0.8700035214424133,0.8700035214424133,0.0,128.43606567382812,134.0,66649.953125,0.0,2590.0146484375,1.0,279.7577514648437,284.162841796875,300.1038818359375,304.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,38214.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196114897727966,1.0,0.0,0.0,3.61576509475708,3.615789175033569,8.723559403733816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.87890625,0.0,1511.828857421875,1895.4371337890625,0.0,2651.970458984375,0.8996413350105286,1.0,0.0,3.0,1.0,0.0
18007800,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9527509212493896,0.4284442365169525,0.3859162032604217,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.974631667137146,0.4586603343486786,0.4345068335533142,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9617690443992616,0.4400185644626617,0.3082358539104461,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9325143694877625,0.4046482145786285,0.3839655220508575,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.801239550113678,0.2566480934619903,1.1616909503936768,284.9076843261719,284.95001220703125,300.1410217285156,297.0884094238281,298.1768493652344,297.2550048828125,285.90875244140625,1.0,0.583069384098053,0.4239400625228882,0.4239400625228882,1.0,1.0,-3.211313486099243,1.0215415954589844,2.18977165222168,0.3006124198436737,0.8700035214424133,0.8700035214424133,0.0,128.43606567382812,134.0,66649.953125,0.0,2590.0146484375,1.0,279.7577514648437,284.162841796875,300.1038818359375,304.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,38214.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196114897727966,1.0,0.0,0.0,3.61576509475708,3.615789175033569,8.723559403733816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.87890625,0.0,1511.828857421875,1895.4371337890625,0.0,2651.970458984375,0.8996413350105286,1.0,0.0,3.0,1.0,0.0
18007860,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.9529865980148317,0.4303851723670959,0.3874033987522125,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9752918481826782,0.4613387584686279,0.4368320107460022,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.9616301655769348,0.4414671957492828,0.3090839684009552,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9328410029411316,0.4064894616603851,0.3855305910110473,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8010870218276978,0.2574405372142792,1.1647275686264038,285.0110778808594,284.95001220703125,300.1988220214844,297.1082458496094,298.1959228515625,297.2582397460937,286.0102844238281,1.0,0.5857973098754883,0.4230558276176452,0.4230558276176452,1.0,1.0,-3.2224345207214355,1.023314356803894,2.199120044708252,0.2996119558811188,0.9670556783676147,0.9670556783676147,0.0,129.27639770507812,152.0,66225.015625,0.0,2616.823974609375,1.0,280.0422058105469,284.2790222167969,300.0915222167969,304.335205078125,293.1499938964844,293.1499938964844,279.75,33199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128500580787659,1.0,0.0,0.0,3.736975908279419,3.7370004653930655,9.318240472566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.220703125,0.0,1610.6527099609375,1895.4371337890625,0.0,2589.4638671875,0.9229230284690856,1.0,0.0,3.0,1.0,0.0
18007920,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.9529865980148317,0.4303851723670959,0.3874033987522125,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9752918481826782,0.4613387584686279,0.4368320107460022,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.9616301655769348,0.4414671957492828,0.3090839684009552,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9328410029411316,0.4064894616603851,0.3855305910110473,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8010870218276978,0.2574405372142792,1.1647275686264038,285.0110778808594,284.95001220703125,300.1988220214844,297.1082458496094,298.1959228515625,297.2582397460937,286.0102844238281,1.0,0.5857973098754883,0.4230558276176452,0.4230558276176452,1.0,1.0,-3.2224345207214355,1.023314356803894,2.199120044708252,0.2996119558811188,0.9670556783676147,0.9670556783676147,0.0,129.27639770507812,152.0,66225.015625,0.0,2616.823974609375,1.0,280.0422058105469,284.2790222167969,300.0915222167969,304.335205078125,293.1499938964844,293.1499938964844,279.75,33199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128500580787659,1.0,0.0,0.0,3.736975908279419,3.7370004653930655,9.318240472566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.220703125,0.0,1610.6527099609375,1895.4371337890625,0.0,2589.4638671875,0.9229230284690856,1.0,0.0,3.0,1.0,0.0
