time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9306318759918212,0.4310675859451294,0.388652890920639,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.9556554555892944,0.463154137134552,0.4391147494316101,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9395788311958312,0.4419319927692413,0.3098590970039367,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.910877525806427,0.4075430631637573,0.3870834708213806,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.784012496471405,0.2576980888843536,1.1682649850845337,284.909423828125,284.95001220703125,300.2563781738281,297.1277770996094,298.2084350585937,297.2520751953125,285.91070556640625,1.0,0.5927176475524902,0.4221715927124023,0.4221715927124023,1.0,1.0,-3.233741521835327,1.0251214504241943,2.208620071411133,0.2988634407520294,0.8794292211532593,0.8794292211532593,0.0,138.39019775390625,170.0,67158.625,0.0,2689.81787109375,1.0,279.7575378417969,284.1539306640625,300.14508056640625,304.5226135253906,293.1499938964844,293.1499938964844,280.04998779296875,37983.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198503851890564,1.0,0.0,0.0,3.650399923324585,3.650424242019653,8.891482821127283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.27734375,0.0,1548.4534912109375,1895.4371337890625,0.0,2654.182861328125,0.9071536064147948,1.0,0.0,3.0,1.0,0.0
18008040,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9306318759918212,0.4310675859451294,0.388652890920639,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.9556554555892944,0.463154137134552,0.4391147494316101,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9395788311958312,0.4419319927692413,0.3098590970039367,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.910877525806427,0.4075430631637573,0.3870834708213806,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.784012496471405,0.2576980888843536,1.1682649850845337,284.909423828125,284.95001220703125,300.2563781738281,297.1277770996094,298.2084350585937,297.2520751953125,285.91070556640625,1.0,0.5927176475524902,0.4221715927124023,0.4221715927124023,1.0,1.0,-3.233741521835327,1.0251214504241943,2.208620071411133,0.2988634407520294,0.8794292211532593,0.8794292211532593,0.0,138.39019775390625,170.0,67158.625,0.0,2689.81787109375,1.0,279.7575378417969,284.1539306640625,300.14508056640625,304.5226135253906,293.1499938964844,293.1499938964844,280.04998779296875,37983.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198503851890564,1.0,0.0,0.0,3.650399923324585,3.650424242019653,8.891482821127283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.27734375,0.0,1548.4534912109375,1895.4371337890625,0.0,2654.182861328125,0.9071536064147948,1.0,0.0,3.0,1.0,0.0
18008100,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9165726900100708,0.4318232238292694,0.3892912864685058,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.9422354698181152,0.4643448889255523,0.4402749538421631,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.9252585172653198,0.4424797594547272,0.3102529942989349,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.8984515070915222,0.4083046019077301,0.3878664672374725,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.7735757827758789,0.2579479217529297,1.1700102090835571,285.02703857421875,284.95001220703125,300.2850646972656,297.1374206542969,298.2167663574219,297.2520751953125,286.02899169921875,1.0,0.5970715880393982,0.4217294752597809,0.4217294752597809,1.0,1.0,-3.2394111156463623,1.026031494140625,2.2133798599243164,0.2983699738979339,0.9638450145721436,0.9638450145721436,0.0,144.58587646484375,170.0,66454.328125,0.0,2735.60205078125,1.0,280.0019226074219,284.2845458984375,300.110107421875,304.32891845703125,293.1499938964844,293.1499938964844,280.04998779296875,33811.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814627468585968,1.0,0.0,0.0,3.703399181365967,3.703423261642456,9.151543167718046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.6708984375,0.0,1576.77734375,1895.4371337890625,0.0,2605.870849609375,0.9172518849372864,1.0,0.0,3.0,1.0,0.0
18008160,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.9041222929954528,0.4327322840690613,0.3903268873691559,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.929085373878479,0.4656586050987243,0.4417404532432556,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.911971628665924,0.4431676268577575,0.310899943113327,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.8871061205863953,0.4091782569885254,0.3889201581478119,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.7639057040214539,0.2582779228687286,1.1725975275039673,285.01690673828125,284.95001220703125,300.3136901855469,297.1469421386719,298.2260131835937,297.2536315917969,286.0155334472656,1.0,0.6019597053527832,0.4212129712104797,0.4212129712104797,1.0,1.0,-3.247572183609009,1.0276546478271484,2.2199175357818604,0.2980682551860809,0.9818618893623352,0.9818618893623352,0.0,151.21055603027344,188.0,66764.5390625,0.0,2789.060546875,1.0,280.04327392578125,284.27264404296875,300.13153076171875,304.40985107421875,293.1499938964844,293.1499938964844,279.75,33048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135016560554504,1.0,0.0,0.0,3.774883985519409,3.774908781051636,9.508248695055954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.8603515625,0.0,1653.755615234375,1895.4371337890625,0.0,2595.4765625,0.9311840534210204,1.0,0.0,3.0,1.0,0.0
18008220,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8791523575782776,0.4331290423870086,0.3915898203849792,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9017823934555054,0.4672788679599762,0.444118320941925,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8861450552940369,0.4434104859828949,0.3117262423038482,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8632319569587708,0.4100122451782226,0.3905417621135711,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7439820766448975,0.2583130300045013,1.1764155626296997,284.9055480957031,284.95001220703125,300.3707580566406,297.16571044921875,298.2367553710937,297.2458801269531,285.9071350097656,1.0,0.6123643517494202,0.420179933309555,0.420179933309555,1.0,1.0,-3.259493589401245,1.0292459726333618,2.2302474975585938,0.2969672977924347,0.888599157333374,0.888599157333374,0.0,166.94151306152344,206.0,67751.171875,0.0,2901.29052734375,1.0,279.75689697265625,284.1386108398437,300.1846923828125,304.6015319824219,293.1499938964844,293.1499938964844,280.04998779296875,37976.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208266496658325,1.0,0.0,0.0,3.694331407546997,3.694356203079224,9.106783522838668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4345703125,0.0,1598.017578125,1895.4371337890625,0.0,2663.2294921875,0.9167732000350952,1.0,0.0,3.0,1.0,0.0
18008280,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8791523575782776,0.4331290423870086,0.3915898203849792,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9017823934555054,0.4672788679599762,0.444118320941925,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8861450552940369,0.4434104859828949,0.3117262423038482,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8632319569587708,0.4100122451782226,0.3905417621135711,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7439820766448975,0.2583130300045013,1.1764155626296997,284.9055480957031,284.95001220703125,300.3707580566406,297.16571044921875,298.2367553710937,297.2458801269531,285.9071350097656,1.0,0.6123643517494202,0.420179933309555,0.420179933309555,1.0,1.0,-3.259493589401245,1.0292459726333618,2.2302474975585938,0.2969672977924347,0.888599157333374,0.888599157333374,0.0,166.94151306152344,206.0,67751.171875,0.0,2901.29052734375,1.0,279.75689697265625,284.1386108398437,300.1846923828125,304.6015319824219,293.1499938964844,293.1499938964844,280.04998779296875,37976.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208266496658325,1.0,0.0,0.0,3.694331407546997,3.694356203079224,9.106783522838668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4345703125,0.0,1598.017578125,1895.4371337890625,0.0,2663.2294921875,0.9167732000350952,1.0,0.0,3.0,1.0,0.0
18008340,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8582215309143066,0.4345734417438507,0.3931855857372284,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8803439140319824,0.469634085893631,0.4467346966266632,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8646010160446167,0.4444741904735565,0.3127434253692627,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8434420228004456,0.4114700853824615,0.3923439383506775,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7274209856987,0.2587041556835174,1.1805479526519775,285.0181884765625,284.95001220703125,300.427490234375,297.1840515136719,298.25311279296875,297.2464904785156,286.0173645019531,1.0,0.6233129501342773,0.4191469252109527,0.4191469252109527,1.0,1.0,-3.272908926010132,1.0313667058944702,2.241542100906372,0.2958304286003113,0.9942412376403807,0.9942412376403807,0.0,183.5194549560547,224.0,67295.96875,0.0,3022.280517578125,1.0,280.042724609375,284.2630920410156,300.16973876953125,304.4834289550781,293.1499938964844,293.1499938964844,279.75,33197.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145756125450134,1.0,0.0,0.0,3.81234622001648,3.812371253967285,9.697905625216665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.392578125,0.0,1699.4951171875,1895.4371337890625,0.0,2605.391845703125,0.9399496912956238,1.0,0.0,3.0,1.0,0.0
18008400,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8582215309143066,0.4345734417438507,0.3931855857372284,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8803439140319824,0.469634085893631,0.4467346966266632,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8646010160446167,0.4444741904735565,0.3127434253692627,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8434420228004456,0.4114700853824615,0.3923439383506775,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7274209856987,0.2587041556835174,1.1805479526519775,285.0181884765625,284.95001220703125,300.427490234375,297.1840515136719,298.25311279296875,297.2464904785156,286.0173645019531,1.0,0.6233129501342773,0.4191469252109527,0.4191469252109527,1.0,1.0,-3.272908926010132,1.0313667058944702,2.241542100906372,0.2958304286003113,0.9942412376403807,0.9942412376403807,0.0,183.5194549560547,224.0,67295.96875,0.0,3022.280517578125,1.0,280.042724609375,284.2630920410156,300.16973876953125,304.4834289550781,293.1499938964844,293.1499938964844,279.75,33197.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145756125450134,1.0,0.0,0.0,3.81234622001648,3.812371253967285,9.697905625216665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.392578125,0.0,1699.4951171875,1895.4371337890625,0.0,2605.391845703125,0.9399496912956238,1.0,0.0,3.0,1.0,0.0
18008460,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.8396280407905579,0.4347670376300812,0.3943515121936798,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8610736727714539,0.4711186289787292,0.4490720629692077,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8454885482788086,0.4445654153823852,0.3135283291339874,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8259081244468689,0.4121452867984772,0.3939017355442047,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.7118061184883118,0.2585770487785339,1.184028387069702,284.9014587402344,284.95001220703125,300.48388671875,297.20196533203125,298.2629089355469,297.2381286621094,285.9034423828125,1.0,0.6344442963600159,0.4180620312690735,0.4180620312690735,1.0,1.0,-3.2841334342956543,1.0325212478637695,2.2516121864318848,0.2944315075874328,0.8968455195426941,0.8968455195426941,0.0,201.3494873046875,212.0,68297.421875,0.0,3146.438232421875,1.0,279.75616455078125,284.1238098144531,300.22119140625,304.6743469238281,293.1499938964844,293.1499938964844,280.04998779296875,38079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218339681625366,1.0,0.0,0.0,3.735597610473633,3.7356228828430176,9.311367534792224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.802734375,0.0,1646.4217529296875,1895.4371337890625,0.0,2672.568359375,0.9259827136993408,1.0,0.0,3.0,1.0,0.0
18008520,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.8396280407905579,0.4347670376300812,0.3943515121936798,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8610736727714539,0.4711186289787292,0.4490720629692077,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8454885482788086,0.4445654153823852,0.3135283291339874,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8259081244468689,0.4121452867984772,0.3939017355442047,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.7118061184883118,0.2585770487785339,1.184028387069702,284.9014587402344,284.95001220703125,300.48388671875,297.20196533203125,298.2629089355469,297.2381286621094,285.9034423828125,1.0,0.6344442963600159,0.4180620312690735,0.4180620312690735,1.0,1.0,-3.2841334342956543,1.0325212478637695,2.2516121864318848,0.2944315075874328,0.8968455195426941,0.8968455195426941,0.0,201.3494873046875,212.0,68297.421875,0.0,3146.438232421875,1.0,279.75616455078125,284.1238098144531,300.22119140625,304.6743469238281,293.1499938964844,293.1499938964844,280.04998779296875,38079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218339681625366,1.0,0.0,0.0,3.735597610473633,3.7356228828430176,9.311367534792224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.802734375,0.0,1646.4217529296875,1895.4371337890625,0.0,2672.568359375,0.9259827136993408,1.0,0.0,3.0,1.0,0.0
18008580,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8363712430000305,0.4360920786857605,0.3953505754470825,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8581376671791077,0.4734000563621521,0.4511142373085022,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8419904708862305,0.4455430805683136,0.3141108751296997,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8228663206100464,0.4135033190250397,0.3951065838336944,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.7084383368492126,0.258864015340805,1.185316562652588,285.0160522460937,284.95001220703125,300.5399169921875,297.2193908691406,298.2785339355469,297.2388000488281,286.0150451660156,1.0,0.6370142698287964,0.4169771671295166,0.4169771671295166,1.0,1.0,-3.291487693786621,1.0322645902633667,2.259223222732544,0.2923407256603241,1.0,1.0,0.0,205.616943359375,200.0,67696.21875,0.0,3186.595703125,1.0,280.0429992675781,284.2516174316406,300.2041931152344,304.5470886230469,293.1499938964844,293.1499938964844,279.75,33430.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154169321060181,1.0,0.0,0.0,3.84586238861084,3.845887899398804,9.869172572507523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.1220703125,0.0,1741.93310546875,1895.4371337890625,0.0,2613.164306640625,0.9475725889205932,1.0,0.0,3.0,1.0,0.0
18008640,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8363712430000305,0.4360920786857605,0.3953505754470825,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8581376671791077,0.4734000563621521,0.4511142373085022,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8419904708862305,0.4455430805683136,0.3141108751296997,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8228663206100464,0.4135033190250397,0.3951065838336944,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.7084383368492126,0.258864015340805,1.185316562652588,285.0160522460937,284.95001220703125,300.5399169921875,297.2193908691406,298.2785339355469,297.2388000488281,286.0150451660156,1.0,0.6370142698287964,0.4169771671295166,0.4169771671295166,1.0,1.0,-3.291487693786621,1.0322645902633667,2.259223222732544,0.2923407256603241,1.0,1.0,0.0,205.616943359375,200.0,67696.21875,0.0,3186.595703125,1.0,280.0429992675781,284.2516174316406,300.2041931152344,304.5470886230469,293.1499938964844,293.1499938964844,279.75,33430.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154169321060181,1.0,0.0,0.0,3.84586238861084,3.845887899398804,9.869172572507523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.1220703125,0.0,1741.93310546875,1895.4371337890625,0.0,2613.164306640625,0.9475725889205932,1.0,0.0,3.0,1.0,0.0
18008700,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8377946615219116,0.436308890581131,0.3957932889461517,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.859954297542572,0.4742409288883209,0.4520735442638397,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8433554172515869,0.4457006752490997,0.3143640458583832,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.824321985244751,0.4139252603054046,0.3956476151943207,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.7095749378204346,0.2588685750961303,1.1856772899627686,284.8793334960937,284.95001220703125,300.5677795410156,297.2279357910156,298.2841491699219,297.2362365722656,285.8759155273437,1.0,0.6367291212081909,0.4164347052574157,0.4164347052574157,1.0,1.0,-3.294569969177246,1.031909704208374,2.262660264968872,0.2912934422492981,0.9105496406555176,0.9105496406555176,0.0,204.5933837890625,200.0,68798.4765625,0.0,3187.65771484375,1.0,279.7937316894531,284.0944519042969,300.2579040527344,304.7846984863281,293.1499938964844,293.1499938964844,279.75,36778.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209446668624878,1.0,0.0,0.0,3.830403327941896,3.8304293155670166,9.789991963771172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.2314453125,0.0,1749.4031982421875,1895.4371337890625,0.0,2664.323486328125,0.9444946646690368,1.0,0.0,3.0,1.0,0.0
18008760,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8396875262260437,0.4362964630126953,0.3957342505455017,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8623998761177063,0.4749101996421814,0.45264732837677,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8452694416046143,0.4456621408462524,0.3143012523651123,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8263272047042847,0.4141843616962433,0.3958398699760437,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7111999988555908,0.2587567865848541,1.1849194765090942,284.8950500488281,284.95001220703125,300.5955505371094,297.236328125,298.28839111328125,297.231689453125,285.8970031738281,1.0,0.6355619430541992,0.4159349501132965,0.4159349501132965,1.0,1.0,-3.2944366931915283,1.0305081605911257,2.2639286518096924,0.2898788750171661,0.8985781669616699,0.8985781669616699,0.0,202.63999938964844,188.0,68549.9609375,0.0,3176.385986328125,1.0,279.75640869140625,284.11083984375,300.253173828125,304.7264709472656,293.1499938964844,293.1499938964844,280.04998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221721053123474,1.0,0.0,0.0,3.7605371475219727,3.760562658309937,9.436110985916456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.9990234375,0.0,1677.560302734375,1895.4371337890625,0.0,2675.704345703125,0.9317158460617064,1.0,0.0,3.0,1.0,0.0
18008820,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.848131000995636,0.4377270936965942,0.3963795900344848,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8721269965171814,0.4773131906986236,0.4543285369873047,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8537067770957947,0.4467594623565674,0.3146175146102905,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.8345783948898315,0.4156423509120941,0.3966642916202545,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7181153893470764,0.2591670751571655,1.1845027208328247,285.0133361816406,284.95001220703125,300.6507568359375,297.2527160644531,298.3049621582031,297.2343139648437,286.0124816894531,1.0,0.63189697265625,0.4149354100227356,0.4149354100227356,1.0,1.0,-3.298095941543579,1.0291343927383425,2.268961429595948,0.2873854637145996,1.0,1.0,0.0,195.14454650878903,176.0,67834.8046875,0.0,3142.3046875,1.0,280.0431213378906,284.2438049316406,300.2352294921875,304.5888671875,293.1499938964844,293.1499938964844,279.75,33673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152869343757629,1.0,0.0,0.0,3.860740900039673,3.860766649246216,9.945682677425791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.34765625,0.0,1762.1014404296875,1895.4371337890625,0.0,2611.962890625,0.9510889649391174,1.0,0.0,3.0,1.0,0.0
18008880,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.848131000995636,0.4377270936965942,0.3963795900344848,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8721269965171814,0.4773131906986236,0.4543285369873047,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8537067770957947,0.4467594623565674,0.3146175146102905,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.8345783948898315,0.4156423509120941,0.3966642916202545,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7181153893470764,0.2591670751571655,1.1845027208328247,285.0133361816406,284.95001220703125,300.6507568359375,297.2527160644531,298.3049621582031,297.2343139648437,286.0124816894531,1.0,0.63189697265625,0.4149354100227356,0.4149354100227356,1.0,1.0,-3.298095941543579,1.0291343927383425,2.268961429595948,0.2873854637145996,1.0,1.0,0.0,195.14454650878903,176.0,67834.8046875,0.0,3142.3046875,1.0,280.0431213378906,284.2438049316406,300.2352294921875,304.5888671875,293.1499938964844,293.1499938964844,279.75,33673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152869343757629,1.0,0.0,0.0,3.860740900039673,3.860766649246216,9.945682677425791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.34765625,0.0,1762.1014404296875,1895.4371337890625,0.0,2611.962890625,0.9510889649391174,1.0,0.0,3.0,1.0,0.0
18008940,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8590310215950012,0.43801349401474,0.3966104090213775,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.8845991492271423,0.4789423942565918,0.4557317793369293,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8647336363792419,0.4469918608665466,0.3147085607051849,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8452203869819641,0.4164237082004547,0.3972501456737518,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7266871333122253,0.2591905891895294,1.183542013168335,284.895263671875,284.95001220703125,300.7054748535156,297.2685241699219,298.3155822753906,297.2288513183594,285.89697265625,1.0,0.6270379424095154,0.4139358699321747,0.4139358699321747,1.0,1.0,-3.2997288703918457,1.0270116329193115,2.272717237472534,0.2848161458969116,0.9000927209854126,0.9000927209854126,0.0,185.96104431152344,164.0,68655.3359375,0.0,3094.185546875,1.0,279.7567443847656,284.1057434082031,300.2833251953125,304.7637939453125,293.1499938964844,293.1499938964844,280.04998779296875,38407.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216971755027771,1.0,0.0,0.0,3.771119356155396,3.7711451053619385,9.489292551734252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7841796875,0.0,1690.7481689453125,1895.4371337890625,0.0,2671.300048828125,0.934153974056244,1.0,0.0,3.0,1.0,0.0
18009000,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8590310215950012,0.43801349401474,0.3966104090213775,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.8845991492271423,0.4789423942565918,0.4557317793369293,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8647336363792419,0.4469918608665466,0.3147085607051849,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8452203869819641,0.4164237082004547,0.3972501456737518,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7266871333122253,0.2591905891895294,1.183542013168335,284.895263671875,284.95001220703125,300.7054748535156,297.2685241699219,298.3155822753906,297.2288513183594,285.89697265625,1.0,0.6270379424095154,0.4139358699321747,0.4139358699321747,1.0,1.0,-3.2997288703918457,1.0270116329193115,2.272717237472534,0.2848161458969116,0.9000927209854126,0.9000927209854126,0.0,185.96104431152344,164.0,68655.3359375,0.0,3094.185546875,1.0,279.7567443847656,284.1057434082031,300.2833251953125,304.7637939453125,293.1499938964844,293.1499938964844,280.04998779296875,38407.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216971755027771,1.0,0.0,0.0,3.771119356155396,3.7711451053619385,9.489292551734252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7841796875,0.0,1690.7481689453125,1895.4371337890625,0.0,2671.300048828125,0.934153974056244,1.0,0.0,3.0,1.0,0.0
18009060,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8740001320838928,0.4394983947277069,0.39718958735466,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9011322259902954,0.4814544916152954,0.4573892056941986,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8797879815101624,0.4481831192970276,0.3149986863136291,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.8596596121788025,0.4179682731628418,0.3980301022529602,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7379714846611023,0.2597116827964782,1.183027267456055,285.0148010253906,284.95001220703125,300.7597351074219,297.2837829589844,298.3329467773437,297.2327880859375,286.0141296386719,1.0,0.6215320229530334,0.4130828976631164,0.4130828976631164,1.0,1.0,-3.303076267242432,1.025893211364746,2.277183055877685,0.2826288640499115,1.0,1.0,0.0,175.091552734375,152.0,67919.7734375,0.0,3040.2509765625,1.0,280.0431823730469,284.24053955078125,300.26568603515625,304.6253662109375,293.1499938964844,293.1499938964844,279.75,33772.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814720094203949,1.0,0.0,0.0,3.868178606033325,3.868204355239868,9.98403947960469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.98828125,0.0,1772.0555419921875,1895.4371337890625,0.0,2606.7265625,0.9528251886367798,1.0,0.0,3.0,1.0,0.0
18009120,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8740001320838928,0.4394983947277069,0.39718958735466,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9011322259902954,0.4814544916152954,0.4573892056941986,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8797879815101624,0.4481831192970276,0.3149986863136291,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.8596596121788025,0.4179682731628418,0.3980301022529602,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7379714846611023,0.2597116827964782,1.183027267456055,285.0148010253906,284.95001220703125,300.7597351074219,297.2837829589844,298.3329467773437,297.2327880859375,286.0141296386719,1.0,0.6215320229530334,0.4130828976631164,0.4130828976631164,1.0,1.0,-3.303076267242432,1.025893211364746,2.277183055877685,0.2826288640499115,1.0,1.0,0.0,175.091552734375,152.0,67919.7734375,0.0,3040.2509765625,1.0,280.0431823730469,284.24053955078125,300.26568603515625,304.6253662109375,293.1499938964844,293.1499938964844,279.75,33772.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814720094203949,1.0,0.0,0.0,3.868178606033325,3.868204355239868,9.98403947960469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.98828125,0.0,1772.0555419921875,1895.4371337890625,0.0,2606.7265625,0.9528251886367798,1.0,0.0,3.0,1.0,0.0
18009180,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8910698294639587,0.4398002326488495,0.3973768055438995,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9210593700408936,0.4831613004207611,0.4588029384613037,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8969894647598267,0.4484789669513702,0.3150876462459564,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8764123916625977,0.4188077449798584,0.3986076414585113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.7510141730308533,0.259816825389862,1.1821322441101074,284.8959350585937,284.95001220703125,300.8134460449219,297.29840087890625,298.3440856933594,297.2281799316406,285.8976135253906,1.0,0.6156732439994812,0.4122298955917358,0.4122298955917358,1.0,1.0,-3.3047358989715576,1.024163842201233,2.280571937561035,0.2804384231567383,0.9026076197624208,0.9026076197624208,0.0,164.1077423095703,140.0,68761.6171875,0.0,2981.90673828125,1.0,279.7566833496094,284.10137939453125,300.3132019042969,304.80084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38371.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211287260055542,1.0,0.0,0.0,3.780757427215576,3.780783176422119,9.53785843194055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.4755859375,0.0,1701.945068359375,1895.4371337890625,0.0,2666.029052734375,0.9362775683403016,1.0,0.0,3.0,1.0,0.0
18009240,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8910698294639587,0.4398002326488495,0.3973768055438995,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9210593700408936,0.4831613004207611,0.4588029384613037,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8969894647598267,0.4484789669513702,0.3150876462459564,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8764123916625977,0.4188077449798584,0.3986076414585113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.7510141730308533,0.259816825389862,1.1821322441101074,284.8959350585937,284.95001220703125,300.8134460449219,297.29840087890625,298.3440856933594,297.2281799316406,285.8976135253906,1.0,0.6156732439994812,0.4122298955917358,0.4122298955917358,1.0,1.0,-3.3047358989715576,1.024163842201233,2.280571937561035,0.2804384231567383,0.9026076197624208,0.9026076197624208,0.0,164.1077423095703,140.0,68761.6171875,0.0,2981.90673828125,1.0,279.7566833496094,284.10137939453125,300.3132019042969,304.80084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38371.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211287260055542,1.0,0.0,0.0,3.780757427215576,3.780783176422119,9.53785843194055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.4755859375,0.0,1701.945068359375,1895.4371337890625,0.0,2666.029052734375,0.9362775683403016,1.0,0.0,3.0,1.0,0.0
18009300,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.900273323059082,0.4397979080677032,0.3972384333610534,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.93238765001297,0.4838942587375641,0.4593305885791778,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.9063369631767272,0.4484884142875671,0.3149805665016174,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.8855801224708557,0.4191066324710846,0.3987254202365875,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.758207380771637,0.25977423787117,1.1811002492904663,284.822509765625,284.95001220703125,300.840087890625,297.3054504394531,298.34881591796875,297.2248840332031,285.82745361328125,1.0,0.6125319004058838,0.4118033945560455,0.4118033945560455,1.0,1.0,-3.3039770126342773,1.022734522819519,2.281242609024048,0.2790887951850891,0.8220672011375427,0.8220672011375427,0.0,158.62167358398438,140.0,69069.40625,0.0,2949.3427734375,1.0,279.4984741210937,284.0137634277344,300.3331298828125,304.9252319335937,293.1499938964844,293.1499938964844,279.45001220703125,42904.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246859908103943,1.0,0.0,0.0,3.649568796157837,3.6495940685272217,8.887434432836017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.2724609375,0.0,1584.340087890625,1895.4371337890625,0.0,2699.03515625,0.9079508185386658,1.0,0.0,3.0,1.0,0.0
18009360,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9106855392456056,0.4400518834590912,0.3970831036567688,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.9445897936820984,0.4848105609416961,0.4598391652107239,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9173529148101808,0.4486953318119049,0.3148565590381622,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.8956651091575623,0.419558048248291,0.3988181352615356,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.7662221193313599,0.2598186433315277,1.1799392700195312,284.89312744140625,284.95001220703125,300.8666076660156,297.3123779296875,298.3547668457031,297.22344970703125,285.8946228027344,1.0,0.609296441078186,0.4113816916942596,0.4113816916942596,1.0,1.0,-3.302964687347412,1.0212295055389404,2.281735181808472,0.2776736915111542,0.8407184481620789,0.8407184481620789,0.0,153.028076171875,128.0,68716.8046875,0.0,2915.65087890625,1.0,279.4579467773437,284.0729675292969,300.31304931640625,304.8108215332031,293.1499938964844,293.1499938964844,279.75,40518.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234196305274963,1.0,0.0,0.0,3.557415723800659,3.5574395656585693,8.44427802348946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.298828125,0.0,1465.53564453125,1895.4371337890625,0.0,2687.27880859375,0.8889101147651672,1.0,0.0,3.0,1.0,0.0
18009420,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9412096738815308,0.4417584538459778,0.3978905379772186,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9738765358924866,0.4875710606575012,0.4617242217063904,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9478664994239808,0.4501241147518158,0.3153125047683716,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9242309927940368,0.4212929010391235,0.3997607827186584,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.7882401943206787,0.2604861557483673,1.179898977279663,284.9971923828125,284.95001220703125,300.919189453125,297.3256530761719,298.3734741210937,297.2301940917969,285.9968566894531,1.0,0.6030846834182739,0.4105382263660431,0.4105382263660431,1.0,1.0,-3.3078269958496094,1.0206658840179443,2.287161111831665,0.2757131457328796,0.9293670654296876,0.9293670654296876,0.0,140.6363983154297,116.0,68105.4921875,0.0,2856.09130859375,1.0,279.74169921875,284.1925354003906,300.29998779296875,304.6718139648437,293.1499938964844,293.1499938964844,279.45001220703125,34073.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814795196056366,1.0,0.0,0.0,3.657513380050659,3.6575369834899902,8.926169243750337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.8115234375,0.0,1527.0992431640625,1895.4371337890625,0.0,2607.419921875,0.9056620597839355,1.0,0.0,3.0,1.0,0.0
18009480,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9412096738815308,0.4417584538459778,0.3978905379772186,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9738765358924866,0.4875710606575012,0.4617242217063904,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9478664994239808,0.4501241147518158,0.3153125047683716,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9242309927940368,0.4212929010391235,0.3997607827186584,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.7882401943206787,0.2604861557483673,1.179898977279663,284.9971923828125,284.95001220703125,300.919189453125,297.3256530761719,298.3734741210937,297.2301940917969,285.9968566894531,1.0,0.6030846834182739,0.4105382263660431,0.4105382263660431,1.0,1.0,-3.3078269958496094,1.0206658840179443,2.287161111831665,0.2757131457328796,0.9293670654296876,0.9293670654296876,0.0,140.6363983154297,116.0,68105.4921875,0.0,2856.09130859375,1.0,279.74169921875,284.1925354003906,300.29998779296875,304.6718139648437,293.1499938964844,293.1499938964844,279.45001220703125,34073.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814795196056366,1.0,0.0,0.0,3.657513380050659,3.6575369834899902,8.926169243750337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.8115234375,0.0,1527.0992431640625,1895.4371337890625,0.0,2607.419921875,0.9056620597839355,1.0,0.0,3.0,1.0,0.0
18009540,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9728465676307678,0.4422987699508667,0.3981963396072387,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.9990000128746032,0.4895556271076202,0.4625231623649597,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9784672260284424,0.4506822824478149,0.3155198693275451,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9579179286956788,0.4223453104496002,0.4004637897014618,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.8133866786956787,0.2607526183128357,1.1794530153274536,284.9176025390625,284.95001220703125,300.9711608886719,297.3382568359375,298.38580322265625,297.2283935546875,285.917724609375,1.0,0.5968285202980042,0.4096947908401489,0.4096947908401489,1.0,1.0,-3.310046434402466,1.0191373825073242,2.2909090518951416,0.2736775577068329,0.8562211394309998,0.8562211394309998,0.0,128.9895782470703,136.0,68720.7421875,0.0,2794.725830078125,1.0,279.4582824707031,284.0892944335937,300.3479309082031,304.83453369140625,293.1499938964844,293.1499938964844,279.75,38223.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820182204246521,1.0,0.0,0.0,3.5473265647888184,3.5473501682281494,8.396449402425787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.2841796875,0.0,1438.0819091796875,1895.4371337890625,0.0,2657.25732421875,0.88451087474823,1.0,0.0,3.0,1.0,0.0
18009600,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9728465676307678,0.4422987699508667,0.3981963396072387,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.9990000128746032,0.4895556271076202,0.4625231623649597,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9784672260284424,0.4506822824478149,0.3155198693275451,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9579179286956788,0.4223453104496002,0.4004637897014618,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.8133866786956787,0.2607526183128357,1.1794530153274536,284.9176025390625,284.95001220703125,300.9711608886719,297.3382568359375,298.38580322265625,297.2283935546875,285.917724609375,1.0,0.5968285202980042,0.4096947908401489,0.4096947908401489,1.0,1.0,-3.310046434402466,1.0191373825073242,2.2909090518951416,0.2736775577068329,0.8562211394309998,0.8562211394309998,0.0,128.9895782470703,136.0,68720.7421875,0.0,2794.725830078125,1.0,279.4582824707031,284.0892944335937,300.3479309082031,304.83453369140625,293.1499938964844,293.1499938964844,279.75,38223.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820182204246521,1.0,0.0,0.0,3.5473265647888184,3.5473501682281494,8.396449402425787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.2841796875,0.0,1438.0819091796875,1895.4371337890625,0.0,2657.25732421875,0.88451087474823,1.0,0.0,3.0,1.0,0.0
18009660,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9724853038787842,0.4437279403209686,0.3992530405521393,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9990000128746032,0.493337333202362,0.4648712575435638,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.97807115316391,0.4520175755023956,0.3163031339645386,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9577670097351074,0.4239603281021118,0.4018164873123169,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8128708600997925,0.2613614797592163,1.1816387176513672,285.00457763671875,284.95001220703125,301.0224609375,297.3501281738281,298.4063415527344,297.2380065917969,286.0065612792969,1.0,0.5996251702308655,0.408862441778183,0.408862441778183,1.0,1.0,-3.320319652557373,1.020511507987976,2.2998080253601074,0.2722193300724029,0.9398735165596008,0.9398735165596008,0.0,129.84544372558594,156.0,68243.46875,0.0,2820.375732421875,1.0,279.7419128417969,284.1958312988281,300.3314819335937,304.7044677734375,293.1499938964844,293.1499938964844,279.45001220703125,33356.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133081793785095,1.0,0.0,0.0,3.660810470581055,3.6608340740203857,8.942269573708472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.1826171875,0.0,1525.3876953125,1895.4371337890625,0.0,2593.691162109375,0.9057323336601256,1.0,0.0,3.0,1.0,0.0
18009720,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9724853038787842,0.4437279403209686,0.3992530405521393,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9990000128746032,0.493337333202362,0.4648712575435638,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.97807115316391,0.4520175755023956,0.3163031339645386,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9577670097351074,0.4239603281021118,0.4018164873123169,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.8128708600997925,0.2613614797592163,1.1816387176513672,285.00457763671875,284.95001220703125,301.0224609375,297.3501281738281,298.4063415527344,297.2380065917969,286.0065612792969,1.0,0.5996251702308655,0.408862441778183,0.408862441778183,1.0,1.0,-3.320319652557373,1.020511507987976,2.2998080253601074,0.2722193300724029,0.9398735165596008,0.9398735165596008,0.0,129.84544372558594,156.0,68243.46875,0.0,2820.375732421875,1.0,279.7419128417969,284.1958312988281,300.3314819335937,304.7044677734375,293.1499938964844,293.1499938964844,279.45001220703125,33356.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133081793785095,1.0,0.0,0.0,3.660810470581055,3.6608340740203857,8.942269573708472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.1826171875,0.0,1525.3876953125,1895.4371337890625,0.0,2593.691162109375,0.9057323336601256,1.0,0.0,3.0,1.0,0.0
18009780,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9453083276748656,0.443967342376709,0.4001810252666473,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.9800053238868712,0.4945405423641205,0.468584805727005,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9517919421195984,0.4523424506187439,0.3170417547225952,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.9294841289520264,0.4248453378677368,0.403298556804657,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.7909511923789978,0.2614657282829284,1.184951901435852,284.91778564453125,284.95001220703125,301.0730895996094,297.3612365722656,298.41485595703125,297.2308044433594,285.9187927246094,1.0,0.6073147058486938,0.4080300629138946,0.4080300629138946,1.0,1.0,-3.331240177154541,1.0220662355422974,2.309173822402954,0.2713033258914947,0.8661548495292664,0.8661548495292664,0.0,140.8318328857422,176.0,69143.34375,0.0,2907.114013671875,1.0,279.4576110839844,284.08026123046875,300.3785705566406,304.8912048339844,293.1499938964844,293.1499938964844,279.75,37875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202067017555237,1.0,0.0,0.0,3.5747833251953125,3.574806928634644,8.526931196684018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.91796875,0.0,1464.830810546875,1895.4371337890625,0.0,2657.484375,0.8902950882911682,1.0,0.0,3.0,1.0,0.0
