time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9453083276748656,0.443967342376709,0.4001810252666473,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.9800053238868712,0.4945405423641205,0.468584805727005,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9517919421195984,0.4523424506187439,0.3170417547225952,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.9294841289520264,0.4248453378677368,0.403298556804657,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.7909511923789978,0.2614657282829284,1.184951901435852,284.91778564453125,284.95001220703125,301.0730895996094,297.3612365722656,298.41485595703125,297.2308044433594,285.9187927246094,1.0,0.6073147058486938,0.4080300629138946,0.4080300629138946,1.0,1.0,-3.331240177154541,1.0220662355422974,2.309173822402954,0.2713033258914947,0.8661548495292664,0.8661548495292664,0.0,140.8318328857422,176.0,69143.34375,0.0,2907.114013671875,1.0,279.4576110839844,284.08026123046875,300.3785705566406,304.8912048339844,293.1499938964844,293.1499938964844,279.75,37875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202067017555237,1.0,0.0,0.0,3.5747833251953125,3.574806928634644,8.526931196684018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.91796875,0.0,1464.830810546875,1895.4371337890625,0.0,2657.484375,0.8902950882911682,1.0,0.0,3.0,1.0,0.0
18009900,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9281952381134032,0.4444807171821594,0.4006540477275848,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.9656710624694824,0.4955995976924896,0.4696160554885864,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.9348705410957336,0.4528112411499023,0.3174173831939697,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.9128325581550598,0.4255132973194122,0.4040395319461822,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7782405614852905,0.2616171538829803,1.1864947080612185,285.0250549316406,284.95001220703125,301.09814453125,297.36651611328125,298.42156982421875,297.2308654785156,286.0260009765625,1.0,0.6120465397834778,0.4076139032840729,0.4076139032840729,1.0,1.0,-3.336240530014038,1.0226837396621704,2.313556909561157,0.2706406116485595,0.9450585842132568,0.9450585842132568,0.0,148.0341796875,176.0,68487.3359375,0.0,2958.876220703125,1.0,279.7001342773437,284.20050048828125,300.3416748046875,304.6964416503906,293.1499938964844,293.1499938964844,279.75,33617.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815356433391571,1.0,0.0,0.0,3.633331775665283,3.633355140686035,8.80852951468114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0498046875,0.0,1496.958251953125,1895.4371337890625,0.0,2612.60546875,0.9013623595237732,1.0,0.0,3.0,1.0,0.0
18009960,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.912458062171936,0.4451053440570831,0.4014924764633178,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.9509997963905334,0.4968147575855255,0.4710155129432678,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9188313484191896,0.4533892869949341,0.3180283606052398,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8986337184906006,0.4262681603431701,0.4050343632698059,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7666389346122742,0.2618248462677002,1.1887825727462769,285.0082702636719,284.95001220703125,301.1230163574219,297.37158203125,298.4290771484375,297.2323913574219,286.0068054199219,1.0,0.6173016428947449,0.4071197509765625,0.4071197509765625,1.0,1.0,-3.34361219406128,1.0239254236221311,2.319686889648437,0.2701205313205719,0.9565688967704772,0.9565688967704772,0.0,155.69110107421875,196.0,68789.0,0.0,3018.554931640625,1.0,279.74273681640625,284.18414306640625,300.3587646484375,304.77398681640625,293.1499938964844,293.1499938964844,279.45001220703125,33064.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145090937614441,1.0,0.0,0.0,3.703631401062012,3.703655242919922,9.152690836344846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.0380859375,0.0,1571.368408203125,1895.4371337890625,0.0,2604.77734375,0.915075182914734,1.0,0.0,3.0,1.0,0.0
18010020,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8833392262458801,0.4450367391109466,0.4023725092411041,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9186755418777466,0.4983739852905273,0.4733631312847137,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8889431953430176,0.4535019397735595,0.3187954723834991,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8710291385650635,0.4269167184829712,0.4065366089344024,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7439595460891724,0.2616432607173919,1.1919537782669067,284.9115905761719,284.95001220703125,301.1722106933594,297.381103515625,298.43701171875,297.2258605957031,285.91241455078125,1.0,0.628409743309021,0.4061315059661865,0.4061315059661865,1.0,1.0,-3.354044437408448,1.024835467338562,2.329209089279175,0.2686440944671631,0.8721745014190674,0.8721745014190674,0.0,173.4899139404297,216.0,69636.5703125,0.0,3143.312255859375,1.0,279.4578552246094,284.063720703125,300.3988037109375,304.9453125,293.1499938964844,293.1499938964844,279.75,37906.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214946985244751,1.0,0.0,0.0,3.613377809524536,3.6134016513824463,8.712043495506805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3896484375,0.0,1506.9267578125,1895.4371337890625,0.0,2669.42236328125,0.8988520503044128,1.0,0.0,3.0,1.0,0.0
18010080,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8833392262458801,0.4450367391109466,0.4023725092411041,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9186755418777466,0.4983739852905273,0.4733631312847137,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8889431953430176,0.4535019397735595,0.3187954723834991,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8710291385650635,0.4269167184829712,0.4065366089344024,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7439595460891724,0.2616432607173919,1.1919537782669067,284.9115905761719,284.95001220703125,301.1722106933594,297.381103515625,298.43701171875,297.2258605957031,285.91241455078125,1.0,0.628409743309021,0.4061315059661865,0.4061315059661865,1.0,1.0,-3.354044437408448,1.024835467338562,2.329209089279175,0.2686440944671631,0.8721745014190674,0.8721745014190674,0.0,173.4899139404297,216.0,69636.5703125,0.0,3143.312255859375,1.0,279.4578552246094,284.063720703125,300.3988037109375,304.9453125,293.1499938964844,293.1499938964844,279.75,37906.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214946985244751,1.0,0.0,0.0,3.613377809524536,3.6134016513824463,8.712043495506805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3896484375,0.0,1506.9267578125,1895.4371337890625,0.0,2669.42236328125,0.8988520503044128,1.0,0.0,3.0,1.0,0.0
18010140,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8600096702575684,0.4460339546203613,0.4036740064620971,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8935989737510681,0.5007747411727905,0.4761037230491638,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.865278959274292,0.4544570744037628,0.3198125660419464,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8487997055053711,0.4282204210758209,0.4082870483398437,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7257653474807739,0.2618117928504944,1.1955416202545166,285.0075988769531,284.95001220703125,301.2206115722656,297.3897705078125,298.4506225585937,297.2278137207031,286.0067138671875,1.0,0.6400728821754456,0.4051432609558105,0.4051432609558105,1.0,1.0,-3.36654019355774,1.0264583826065063,2.3400819301605225,0.2672281861305237,0.964315950870514,0.964315950870514,0.0,192.0645294189453,234.0,69201.7578125,0.0,3277.991455078125,1.0,279.7421875,284.1739196777344,300.3772888183594,304.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,33260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157550096511841,1.0,0.0,0.0,3.733412981033325,3.7334372997283936,9.300479177909438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8447265625,0.0,1606.9959716796875,1895.4371337890625,0.0,2616.288330078125,0.9220943450927734,1.0,0.0,3.0,1.0,0.0
18010200,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8600096702575684,0.4460339546203613,0.4036740064620971,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8935989737510681,0.5007747411727905,0.4761037230491638,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.865278959274292,0.4544570744037628,0.3198125660419464,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8487997055053711,0.4282204210758209,0.4082870483398437,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7257653474807739,0.2618117928504944,1.1955416202545166,285.0075988769531,284.95001220703125,301.2206115722656,297.3897705078125,298.4506225585937,297.2278137207031,286.0067138671875,1.0,0.6400728821754456,0.4051432609558105,0.4051432609558105,1.0,1.0,-3.36654019355774,1.0264583826065063,2.3400819301605225,0.2672281861305237,0.964315950870514,0.964315950870514,0.0,192.0645294189453,234.0,69201.7578125,0.0,3277.991455078125,1.0,279.7421875,284.1739196777344,300.3772888183594,304.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,33260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157550096511841,1.0,0.0,0.0,3.733412981033325,3.7334372997283936,9.300479177909438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8447265625,0.0,1606.9959716796875,1895.4371337890625,0.0,2616.288330078125,0.9220943450927734,1.0,0.0,3.0,1.0,0.0
18010260,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8406122326850891,0.44586381316185,0.4044999778270721,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8731963038444519,0.5023627877235413,0.4785394370555877,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8456276655197144,0.4545119702816009,0.3205688893795013,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8304770588874817,0.4287883937358856,0.40975221991539,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7094412446022034,0.2614853978157043,1.1982405185699463,284.908935546875,284.95001220703125,301.2682189941406,297.3975830078125,298.4578552246094,297.2214660644531,285.9098815917969,1.0,0.6513266563415527,0.4041185081005096,0.4041185081005096,1.0,1.0,-3.376389265060425,1.027018427848816,2.3493709564208984,0.2655701637268066,0.8774987459182739,0.8774987459182739,0.0,211.0202789306641,222.0,70046.7109375,0.0,3409.698974609375,1.0,279.4576110839844,284.0512084960937,300.4148864746094,304.9888916015625,293.1499938964844,293.1499938964844,279.75,37990.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225942254066467,1.0,0.0,0.0,3.644169330596924,3.644193649291992,8.861156288730854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.583984375,0.0,1541.5638427734375,1895.4371337890625,0.0,2679.61962890625,0.90574711561203,1.0,0.0,3.0,1.0,0.0
18010320,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8406122326850891,0.44586381316185,0.4044999778270721,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8731963038444519,0.5023627877235413,0.4785394370555877,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8456276655197144,0.4545119702816009,0.3205688893795013,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8304770588874817,0.4287883937358856,0.40975221991539,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7094412446022034,0.2614853978157043,1.1982405185699463,284.908935546875,284.95001220703125,301.2682189941406,297.3975830078125,298.4578552246094,297.2214660644531,285.9098815917969,1.0,0.6513266563415527,0.4041185081005096,0.4041185081005096,1.0,1.0,-3.376389265060425,1.027018427848816,2.3493709564208984,0.2655701637268066,0.8774987459182739,0.8774987459182739,0.0,211.0202789306641,222.0,70046.7109375,0.0,3409.698974609375,1.0,279.4576110839844,284.0512084960937,300.4148864746094,304.9888916015625,293.1499938964844,293.1499938964844,279.75,37990.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225942254066467,1.0,0.0,0.0,3.644169330596924,3.644193649291992,8.861156288730854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.583984375,0.0,1541.5638427734375,1895.4371337890625,0.0,2679.61962890625,0.90574711561203,1.0,0.0,3.0,1.0,0.0
18010380,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8369922041893005,0.4468438029289245,0.4052422642707824,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8699966073036194,0.50481778383255,0.4807727634906769,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8419628739356995,0.4554771184921264,0.3211744427680969,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8272049427032471,0.4300768077373504,0.4109238684177398,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.705700159072876,0.2615778148174286,1.198805332183838,285.005126953125,284.95001220703125,301.31500244140625,297.4045104980469,298.47088623046875,297.2241516113281,286.0041198730469,1.0,0.6538853645324707,0.4030937254428863,0.4030937254428863,1.0,1.0,-3.382784128189087,1.0263566970825195,2.3564274311065674,0.2633575201034546,0.968430757522583,0.968430757522583,0.0,215.61671447753903,210.0,69470.890625,0.0,3451.1015625,1.0,279.74237060546875,284.163330078125,300.3911437988281,304.85504150390625,293.1499938964844,293.1499938964844,279.45001220703125,33433.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167082667350769,1.0,0.0,0.0,3.757023811340332,3.75704836845398,9.418487252332852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.236328125,0.0,1635.76611328125,1895.4371337890625,0.0,2625.101318359375,0.9275757670402528,1.0,0.0,3.0,1.0,0.0
18010440,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8369922041893005,0.4468438029289245,0.4052422642707824,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8699966073036194,0.50481778383255,0.4807727634906769,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8419628739356995,0.4554771184921264,0.3211744427680969,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8272049427032471,0.4300768077373504,0.4109238684177398,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.705700159072876,0.2615778148174286,1.198805332183838,285.005126953125,284.95001220703125,301.31500244140625,297.4045104980469,298.47088623046875,297.2241516113281,286.0041198730469,1.0,0.6538853645324707,0.4030937254428863,0.4030937254428863,1.0,1.0,-3.382784128189087,1.0263566970825195,2.3564274311065674,0.2633575201034546,0.968430757522583,0.968430757522583,0.0,215.61671447753903,210.0,69470.890625,0.0,3451.1015625,1.0,279.74237060546875,284.163330078125,300.3911437988281,304.85504150390625,293.1499938964844,293.1499938964844,279.45001220703125,33433.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167082667350769,1.0,0.0,0.0,3.757023811340332,3.75704836845398,9.418487252332852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.236328125,0.0,1635.76611328125,1895.4371337890625,0.0,2625.101318359375,0.9275757670402528,1.0,0.0,3.0,1.0,0.0
18010500,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8381468653678894,0.4468817412853241,0.405517965555191,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8717109560966492,0.5057321190834045,0.481802761554718,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.8431558609008789,0.4556254744529724,0.321416974067688,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8284738063812256,0.4304572641849518,0.4114251732826233,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7066034078598022,0.261480450630188,1.1987104415893557,284.875732421875,284.95001220703125,301.33807373046875,297.4076538085937,298.4750366210937,297.2224426269531,285.8739318847656,1.0,0.6535676121711731,0.4025813639163971,0.4025813639163971,1.0,1.0,-3.3851428031921387,1.0257223844528198,2.3594202995300293,0.2622316181659698,0.879112720489502,0.879112720489502,0.0,214.67938232421875,210.0,70434.03125,0.0,3451.19091796875,1.0,279.4957580566406,284.01568603515625,300.4372863769531,305.0815124511719,293.1499938964844,293.1499938964844,279.45001220703125,37417.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220964074134827,1.0,0.0,0.0,3.728659629821777,3.728684663772583,9.27681242046674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0888671875,0.0,1633.2880859375,1895.4371337890625,0.0,2675.002197265625,0.9218060374259948,1.0,0.0,3.0,1.0,0.0
18010560,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8398536443710327,0.4467844367027282,0.4053415060043335,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8741546869277954,0.5065451860427856,0.4824759066104889,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8449720144271851,0.4556529819965362,0.3213739991188049,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.830366313457489,0.4307350516319275,0.4116060137748718,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7080846428871155,0.2613039016723633,1.1975833177566528,284.9030456542969,284.95001220703125,301.36090087890625,297.4105224609375,298.478271484375,297.2194519042969,285.904541015625,1.0,0.6523763537406921,0.4021127223968506,0.4021127223968506,1.0,1.0,-3.3845529556274414,1.0241787433624268,2.360374212265014,0.2608073353767395,0.8764119148254395,0.8764119148254395,0.0,212.7331085205078,198.0,70136.2578125,0.0,3438.5771484375,1.0,279.4571228027344,284.0404357910156,300.4261474609375,305.0105895996094,293.1499938964844,293.1499938964844,279.75,38418.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231449127197266,1.0,0.0,0.0,3.656189441680908,3.656213998794556,8.919708989196806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.3642578125,0.0,1558.19482421875,1895.4371337890625,0.0,2684.72900390625,0.9086792469024658,1.0,0.0,3.0,1.0,0.0
18010620,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8478475213050842,0.4479693174362182,0.4057992100715637,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8839372992515564,0.5092343688011169,0.4844345450401306,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8531332015991211,0.4568311870098114,0.3217633962631225,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8383792638778687,0.4322084188461303,0.4124581515789032,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.7147741913795471,0.2615531384944916,1.1965079307556152,285.0024719238281,284.95001220703125,301.4059143066406,297.41558837890625,298.492431640625,297.2245788574219,286.00152587890625,1.0,0.648707389831543,0.4011754095554352,0.4011754095554352,1.0,1.0,-3.3876500129699707,1.0225993394851685,2.365050792694092,0.2583427131175995,0.9670171737670898,0.9670171737670898,0.0,205.1614532470703,186.0,69479.4296875,0.0,3402.035888671875,1.0,279.7424621582031,284.1563415527344,300.4001159667969,304.8661499023437,293.1499938964844,293.1499938964844,279.45001220703125,33623.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167848587036133,1.0,0.0,0.0,3.7634482383728014,3.76347279548645,9.450725428905572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2490234375,0.0,1644.7532958984375,1895.4371337890625,0.0,2625.80908203125,0.9291111826896667,1.0,0.0,3.0,1.0,0.0
18010680,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8478475213050842,0.4479693174362182,0.4057992100715637,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8839372992515564,0.5092343688011169,0.4844345450401306,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8531332015991211,0.4568311870098114,0.3217633962631225,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8383792638778687,0.4322084188461303,0.4124581515789032,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.7147741913795471,0.2615531384944916,1.1965079307556152,285.0024719238281,284.95001220703125,301.4059143066406,297.41558837890625,298.492431640625,297.2245788574219,286.00152587890625,1.0,0.648707389831543,0.4011754095554352,0.4011754095554352,1.0,1.0,-3.3876500129699707,1.0225993394851685,2.365050792694092,0.2583427131175995,0.9670171737670898,0.9670171737670898,0.0,205.1614532470703,186.0,69479.4296875,0.0,3402.035888671875,1.0,279.7424621582031,284.1563415527344,300.4001159667969,304.8661499023437,293.1499938964844,293.1499938964844,279.45001220703125,33623.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167848587036133,1.0,0.0,0.0,3.7634482383728014,3.76347279548645,9.450725428905572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2490234375,0.0,1644.7532958984375,1895.4371337890625,0.0,2625.80908203125,0.9291111826896667,1.0,0.0,3.0,1.0,0.0
18010740,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8580835461616516,0.4480859637260437,0.4058209657669067,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8962591886520386,0.5111876726150513,0.4860994219779968,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.8636802434921265,0.4572066962718963,0.3219178020954132,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8486626148223877,0.4330464899539947,0.4130595624446869,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7229031324386597,0.2614395916461944,1.1948199272155762,284.9039001464844,284.95001220703125,301.45001220703125,297.419677734375,298.50054931640625,297.2218017578125,285.9048767089844,1.0,0.6438605785369873,0.4002380967140198,0.4002380967140198,1.0,1.0,-3.3885657787323,1.0202422142028809,2.368323802947998,0.2558132112026214,0.8765334486961365,0.8765334486961365,0.0,195.9208526611328,174.0,70124.7578125,0.0,3350.717529296875,1.0,279.4574279785156,284.0364074707031,300.43365478515625,305.0170288085937,293.1499938964844,293.1499938964844,279.75,38380.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822952151298523,1.0,0.0,0.0,3.659651279449463,3.6596758365631104,8.936607969189936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.146484375,0.0,1561.792724609375,1895.4371337890625,0.0,2682.94091796875,0.90947824716568,1.0,0.0,3.0,1.0,0.0
18010800,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8580835461616516,0.4480859637260437,0.4058209657669067,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8962591886520386,0.5111876726150513,0.4860994219779968,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.8636802434921265,0.4572066962718963,0.3219178020954132,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8486626148223877,0.4330464899539947,0.4130595624446869,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7229031324386597,0.2614395916461944,1.1948199272155762,284.9039001464844,284.95001220703125,301.45001220703125,297.419677734375,298.50054931640625,297.2218017578125,285.9048767089844,1.0,0.6438605785369873,0.4002380967140198,0.4002380967140198,1.0,1.0,-3.3885657787323,1.0202422142028809,2.368323802947998,0.2558132112026214,0.8765334486961365,0.8765334486961365,0.0,195.9208526611328,174.0,70124.7578125,0.0,3350.717529296875,1.0,279.4574279785156,284.0364074707031,300.43365478515625,305.0170288085937,293.1499938964844,293.1499938964844,279.75,38380.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822952151298523,1.0,0.0,0.0,3.659651279449463,3.6596758365631104,8.936607969189936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.146484375,0.0,1561.792724609375,1895.4371337890625,0.0,2682.94091796875,0.90947824716568,1.0,0.0,3.0,1.0,0.0
18010860,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8722785115242004,0.4494005441665649,0.4062831401824951,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9130516052246094,0.5140807628631592,0.4881252646446228,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8781547546386719,0.4585504531860351,0.3223324120044708,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8627007603645325,0.434673547744751,0.4139322638511657,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.7335388660430908,0.2618206143379211,1.193742752075195,285.0035400390625,284.95001220703125,301.493408203125,297.4230041503906,298.5155944824219,297.2284240722656,286.0026550292969,1.0,0.6384373307228088,0.3994357585906982,0.3994357585906982,1.0,1.0,-3.3918018341064453,1.0190675258636477,2.372734308242798,0.253735601902008,0.9676098823547364,0.9676098823547364,0.0,184.9373321533203,162.0,69457.8046875,0.0,3294.609130859375,1.0,279.7424621582031,284.15313720703125,300.4071960449219,304.87188720703125,293.1499938964844,293.1499938964844,279.45001220703125,33626.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165491819381714,1.0,0.0,0.0,3.764862537384033,3.76488733291626,9.457830856263172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.8603515625,0.0,1646.4346923828125,1895.4371337890625,0.0,2623.630126953125,0.9294917583465576,1.0,0.0,3.0,1.0,0.0
18010920,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8722785115242004,0.4494005441665649,0.4062831401824951,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9130516052246094,0.5140807628631592,0.4881252646446228,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8781547546386719,0.4585504531860351,0.3223324120044708,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8627007603645325,0.434673547744751,0.4139322638511657,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.7335388660430908,0.2618206143379211,1.193742752075195,285.0035400390625,284.95001220703125,301.493408203125,297.4230041503906,298.5155944824219,297.2284240722656,286.0026550292969,1.0,0.6384373307228088,0.3994357585906982,0.3994357585906982,1.0,1.0,-3.3918018341064453,1.0190675258636477,2.372734308242798,0.253735601902008,0.9676098823547364,0.9676098823547364,0.0,184.9373321533203,162.0,69457.8046875,0.0,3294.609130859375,1.0,279.7424621582031,284.15313720703125,300.4071960449219,304.87188720703125,293.1499938964844,293.1499938964844,279.45001220703125,33626.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165491819381714,1.0,0.0,0.0,3.764862537384033,3.76488733291626,9.457830856263172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.8603515625,0.0,1646.4346923828125,1895.4371337890625,0.0,2623.630126953125,0.9294917583465576,1.0,0.0,3.0,1.0,0.0
18010980,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8882359862327576,0.4496013820171356,0.4063223302364349,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.933322548866272,0.5161992907524109,0.4898824989795685,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8944628834724426,0.4590533077716827,0.3225291073322296,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8787173628807068,0.4356301724910736,0.4145818948745727,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7455107569694519,0.2618061900138855,1.192196011543274,284.9045715332031,284.95001220703125,301.536376953125,297.42584228515625,298.5243225097656,297.2264709472656,285.9055480957031,1.0,0.6326714158058167,0.3986334204673767,0.3986334204673767,1.0,1.0,-3.393128156661988,1.0172271728515625,2.375900983810425,0.2516176402568817,0.8774916529655457,0.8774916529655457,0.0,173.903076171875,150.0,70124.4921875,0.0,3233.739501953125,1.0,279.4574279785156,284.0325012207031,300.4399719238281,305.0233459472656,293.1499938964844,293.1499938964844,279.75,38350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227562308311462,1.0,0.0,0.0,3.662747859954834,3.6627724170684814,8.95173684511974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.015625,0.0,1565.0435791015625,1895.4371337890625,0.0,2681.122802734375,0.9101436138153076,1.0,0.0,3.0,1.0,0.0
18011040,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8882359862327576,0.4496013820171356,0.4063223302364349,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.933322548866272,0.5161992907524109,0.4898824989795685,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8944628834724426,0.4590533077716827,0.3225291073322296,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8787173628807068,0.4356301724910736,0.4145818948745727,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7455107569694519,0.2618061900138855,1.192196011543274,284.9045715332031,284.95001220703125,301.536376953125,297.42584228515625,298.5243225097656,297.2264709472656,285.9055480957031,1.0,0.6326714158058167,0.3986334204673767,0.3986334204673767,1.0,1.0,-3.393128156661988,1.0172271728515625,2.375900983810425,0.2516176402568817,0.8774916529655457,0.8774916529655457,0.0,173.903076171875,150.0,70124.4921875,0.0,3233.739501953125,1.0,279.4574279785156,284.0325012207031,300.4399719238281,305.0233459472656,293.1499938964844,293.1499938964844,279.75,38350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227562308311462,1.0,0.0,0.0,3.662747859954834,3.6627724170684814,8.95173684511974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.015625,0.0,1565.0435791015625,1895.4371337890625,0.0,2681.122802734375,0.9101436138153076,1.0,0.0,3.0,1.0,0.0
18011100,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8974898457527161,0.4502040445804596,0.406361311674118,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.9448110461235046,0.5176462531089783,0.4907827079296112,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9038678407669068,0.4596975445747375,0.3226315081119537,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8880274295806885,0.4364244341850281,0.4149061739444732,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7525361776351929,0.2619799375534057,1.1913230419158936,285.0184020996094,284.95001220703125,301.5577087402344,297.42706298828125,298.53131103515625,297.2292785644531,286.01959228515625,1.0,0.6296664476394653,0.3982322514057159,0.3982322514057159,1.0,1.0,-3.39371395111084,1.0162864923477173,2.377427577972412,0.2504168450832367,0.9575105309486388,0.9575105309486388,0.0,168.14878845214844,150.0,69281.59375,0.0,3201.74755859375,1.0,279.7020874023437,284.1614685058594,300.3988952636719,304.81170654296875,293.1499938964844,293.1499938964844,279.75,34182.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175618052482605,1.0,0.0,0.0,3.708686590194702,3.7087109088897705,9.17769398256496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.326171875,0.0,1585.6280517578125,1895.4371337890625,0.0,2632.995849609375,0.9186633229255676,1.0,0.0,3.0,1.0,0.0
18011160,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9089118242263794,0.4509740173816681,0.4067965745925903,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9578757286071776,0.5192410945892334,0.4920064806938171,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9159642457962036,0.4605017006397247,0.3229863345623016,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8992254734039307,0.4373550713062286,0.4155072867870331,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7611817121505737,0.2622585594654083,1.191271424293518,285.0047302246094,284.95001220703125,301.57891845703125,297.4281616210937,298.5394897460937,297.2337341308594,286.0033264160156,1.0,0.6267641186714172,0.3978277146816253,0.3978277146816253,1.0,1.0,-3.396794319152832,1.016193389892578,2.380600929260254,0.2495460361242294,0.96946519613266,0.96946519613266,0.0,161.98104858398438,138.0,69468.515625,0.0,3172.96875,1.0,279.74334716796875,284.149169921875,300.4118957519531,304.8774108886719,293.1499938964844,293.1499938964844,279.45001220703125,33537.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163701295852661,1.0,0.0,0.0,3.770219326019287,3.7702441215515137,9.484763268119424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.458984375,0.0,1652.0419921875,1895.4371337890625,0.0,2621.974365234375,0.9304258823394777,1.0,0.0,3.0,1.0,0.0
18011220,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.934426486492157,0.4512102603912353,0.4068669974803924,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.9816588163375854,0.5214830040931702,0.4938752055168152,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.942074179649353,0.461089551448822,0.323238730430603,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9239569306373596,0.438389390707016,0.4162230193614959,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7794849872589111,0.262297511100769,1.189910650253296,284.9039306640625,284.95001220703125,301.6210327148437,297.429931640625,298.54803466796875,297.2320251464844,285.9053649902344,1.0,0.620747983455658,0.397018700838089,0.397018700838089,1.0,1.0,-3.39866304397583,1.0145117044448853,2.384151220321656,0.2474257349967956,0.8784649968147278,0.8784649968147278,0.0,150.44622802734375,126.0,70139.4921875,0.0,3110.269775390625,1.0,279.4568176269531,284.0274963378906,300.4449462890625,305.0299377441406,293.1499938964844,293.1499938964844,279.75,38430.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227435946464539,1.0,0.0,0.0,3.666485548019409,3.6665101051330566,8.97001598332281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.80859375,0.0,1569.8572998046875,1895.4371337890625,0.0,2681.00537109375,0.9110230803489684,1.0,0.0,3.0,1.0,0.0
18011280,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.934426486492157,0.4512102603912353,0.4068669974803924,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.9816588163375854,0.5214830040931702,0.4938752055168152,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.942074179649353,0.461089551448822,0.323238730430603,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.9239569306373596,0.438389390707016,0.4162230193614959,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7794849872589111,0.262297511100769,1.189910650253296,284.9039306640625,284.95001220703125,301.6210327148437,297.429931640625,298.54803466796875,297.2320251464844,285.9053649902344,1.0,0.620747983455658,0.397018700838089,0.397018700838089,1.0,1.0,-3.39866304397583,1.0145117044448853,2.384151220321656,0.2474257349967956,0.8784649968147278,0.8784649968147278,0.0,150.44622802734375,126.0,70139.4921875,0.0,3110.269775390625,1.0,279.4568176269531,284.0274963378906,300.4449462890625,305.0299377441406,293.1499938964844,293.1499938964844,279.75,38430.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227435946464539,1.0,0.0,0.0,3.666485548019409,3.6665101051330566,8.97001598332281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.80859375,0.0,1569.8572998046875,1895.4371337890625,0.0,2681.00537109375,0.9110230803489684,1.0,0.0,3.0,1.0,0.0
18011340,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9628914594650269,0.4525916278362274,0.4074007570743561,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9990000128746032,0.5247422456741333,0.4891678094863891,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.969858467578888,0.462598443031311,0.3237771391868591,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9534962177276612,0.4401678442955017,0.4172515571117401,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8010470867156982,0.2627732753753662,1.1893439292907717,285.0027770996094,284.95001220703125,301.6627197265625,297.43121337890625,298.5627746582031,297.2395935058594,286.0010070800781,1.0,0.6144019961357117,0.3962096571922302,0.3962096571922302,1.0,1.0,-3.397547960281372,1.011785864830017,2.385761976242065,0.2451612651348114,0.9696211814880372,0.9696211814880372,0.0,139.28565979003906,146.0,69434.109375,0.0,3040.64306640625,1.0,279.7425231933594,284.14276123046875,300.4159851074219,304.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,33625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164358735084534,1.0,0.0,0.0,3.773688554763794,3.773713350296021,9.50222670326184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.8994140625,0.0,1656.8123779296875,1895.4371337890625,0.0,2622.58251953125,0.9314070343971252,1.0,0.0,3.0,1.0,0.0
18011400,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9628914594650269,0.4525916278362274,0.4074007570743561,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9990000128746032,0.5247422456741333,0.4891678094863891,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.969858467578888,0.462598443031311,0.3237771391868591,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9534962177276612,0.4401678442955017,0.4172515571117401,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8010470867156982,0.2627732753753662,1.1893439292907717,285.0027770996094,284.95001220703125,301.6627197265625,297.43121337890625,298.5627746582031,297.2395935058594,286.0010070800781,1.0,0.6144019961357117,0.3962096571922302,0.3962096571922302,1.0,1.0,-3.397547960281372,1.011785864830017,2.385761976242065,0.2451612651348114,0.9696211814880372,0.9696211814880372,0.0,139.28565979003906,146.0,69434.109375,0.0,3040.64306640625,1.0,279.7425231933594,284.14276123046875,300.4159851074219,304.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,33625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164358735084534,1.0,0.0,0.0,3.773688554763794,3.773713350296021,9.50222670326184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.8994140625,0.0,1656.8123779296875,1895.4371337890625,0.0,2622.58251953125,0.9314070343971252,1.0,0.0,3.0,1.0,0.0
18011460,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.9607279896736144,0.4526745676994324,0.4078347384929657,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.9990000128746032,0.527435302734375,0.4928913712501526,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.967886447906494,0.4629530906677246,0.324224054813385,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9514876008033752,0.4406995177268982,0.4180002212524414,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7991527318954468,0.2627841234207153,1.1901497840881348,284.8659973144531,284.95001220703125,301.6842041015625,297.4316711425781,298.5706481933594,297.2449035644531,285.8694152832031,1.0,0.614486038684845,0.3958008587360382,0.3958008587360382,1.0,1.0,-3.390516757965088,1.008197784423828,2.38231897354126,0.2430135160684585,0.869854748249054,0.869854748249054,0.0,139.9435577392578,146.0,70082.578125,0.0,3041.788330078125,1.0,279.4930419921875,283.9964904785156,300.4579162597656,305.0844421386719,293.1499938964844,293.1499938964844,279.45001220703125,38665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215692043304443,1.0,0.0,0.0,3.718673229217529,3.718698263168335,9.227186978932878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.65234375,0.0,1631.243408203125,1895.4371337890625,0.0,2670.11328125,0.9202157855033876,1.0,0.0,3.0,1.0,0.0
18011520,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9502150416374208,0.4526466429233551,0.4079538583755493,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.9965075254440308,0.5302459597587585,0.501017153263092,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.95799458026886,0.4632832407951355,0.3245452344417572,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9409608840942384,0.4410774111747741,0.4185360372066498,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7908140420913696,0.2626925408840179,1.1906771659851074,284.8984680175781,284.95001220703125,301.7039489746094,297.4319763183594,298.5777587890625,297.2493896484375,285.8969116210937,1.0,0.6155581474304199,0.3954235315322876,0.3954235315322876,1.0,1.0,-3.377709150314331,1.00285005569458,2.374859094619751,0.2381258606910705,0.8694027066230774,0.8694027066230774,0.0,143.39561462402344,166.0,69653.2890625,0.0,3055.280029296875,1.0,279.45733642578125,284.0226745605469,300.4421081542969,305.00048828125,293.1499938964844,293.1499938964844,279.75,38797.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218498826026917,1.0,0.0,0.0,3.645386695861816,3.645411252975464,8.867077667673584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.712890625,0.0,1548.9501953125,1895.4371337890625,0.0,2672.715576171875,0.9067068696022034,1.0,0.0,3.0,1.0,0.0
18011580,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9421566128730774,0.4541980028152466,0.40915447473526,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.991413414478302,0.5319982767105103,0.5037588477134705,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.950300395488739,0.4649112522602081,0.3256318271160126,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9332101941108704,0.4430738985538482,0.4203018844127655,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7845006585121155,0.2633214890956878,1.1934161186218262,285.0228881835937,284.95001220703125,301.7447204589844,297.43218994140625,298.5912475585937,297.2513732910156,286.021728515625,1.0,0.6248900294303894,0.3946374058723449,0.3946374058723449,1.0,1.0,-3.4262232780456543,1.0171366930007937,2.409086465835572,0.2427975684404373,0.9884016513824464,0.9884016513824464,0.0,149.27012634277344,186.0,69772.5390625,0.0,3164.7294921875,1.0,279.7424621582031,284.1517639160156,300.42095947265625,304.8982238769531,293.1499938964844,293.1499938964844,279.45001220703125,32948.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162508606910706,1.0,0.0,0.0,3.783742904663086,3.783767700195313,9.552928759148926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.9765625,0.0,1663.4508056640625,1895.4371337890625,0.0,2620.8720703125,0.9333466291427612,1.0,0.0,3.0,1.0,0.0
18011640,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9421566128730774,0.4541980028152466,0.40915447473526,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.991413414478302,0.5319982767105103,0.5037588477134705,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.950300395488739,0.4649112522602081,0.3256318271160126,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9332101941108704,0.4430738985538482,0.4203018844127655,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7845006585121155,0.2633214890956878,1.1934161186218262,285.0228881835937,284.95001220703125,301.7447204589844,297.43218994140625,298.5912475585937,297.2513732910156,286.021728515625,1.0,0.6248900294303894,0.3946374058723449,0.3946374058723449,1.0,1.0,-3.4262232780456543,1.0171366930007937,2.409086465835572,0.2427975684404373,0.9884016513824464,0.9884016513824464,0.0,149.27012634277344,186.0,69772.5390625,0.0,3164.7294921875,1.0,279.7424621582031,284.1517639160156,300.42095947265625,304.8982238769531,293.1499938964844,293.1499938964844,279.45001220703125,32948.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162508606910706,1.0,0.0,0.0,3.783742904663086,3.783767700195313,9.552928759148926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.9765625,0.0,1663.4508056640625,1895.4371337890625,0.0,2620.8720703125,0.9333466291427612,1.0,0.0,3.0,1.0,0.0
