time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.9251909255981444,0.4542951285839081,0.4098584949970245,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9784554243087769,0.5326632857322693,0.5047895312309265,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9335921406745912,0.4652245342731476,0.3262679278850555,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.916622757911682,0.4436278641223907,0.4213469326496124,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.7720823287963867,0.2633193135261535,1.195525884628296,284.8869323730469,284.95001220703125,301.76495361328125,297.4320983886719,298.59332275390625,297.2474365234375,285.8840026855469,1.0,0.6298080086708069,0.3942443430423736,0.3942443430423736,1.0,1.0,-3.4319329261779785,1.0179277658462524,2.4140050411224365,0.2426032721996307,0.8998978734016418,0.8998978734016418,0.0,156.98818969726562,186.0,70925.796875,0.0,3223.80029296875,1.0,279.4944152832031,283.994873046875,300.46649169921875,305.1382751464844,293.1499938964844,293.1499938964844,279.45001220703125,36484.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222430944442749,1.0,0.0,0.0,3.7729456424713135,3.772970914840698,9.49848583786661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.7548828125,0.0,1678.0504150390625,1895.4371337890625,0.0,2676.36279296875,0.9313557147979736,1.0,0.0,3.0,1.0,0.0
18011760,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.90789794921875,0.4541286528110504,0.4100652039051056,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9633525609970092,0.5333614349365234,0.5057032704353333,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9159949421882628,0.4653189182281494,0.3266070783138275,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.9006404280662537,0.4439851939678192,0.4220548570156097,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7595275044441223,0.2631557881832123,1.1965867280960083,284.9053649902344,284.95001220703125,301.7850646972656,297.431884765625,298.5941467285156,297.242431640625,285.9069519042969,1.0,0.6349617838859558,0.3937473595142364,0.3937473595142364,1.0,1.0,-3.4358179569244385,1.0178284645080566,2.417989730834961,0.2415586858987808,0.8929635882377625,0.8929635882377625,0.0,165.6131591796875,206.0,70731.515625,0.0,3283.30615234375,1.0,279.45672607421875,284.01123046875,300.45343017578125,305.07470703125,293.1499938964844,293.1499938964844,279.75,37884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239604234695435,1.0,0.0,0.0,3.710469245910645,3.71049427986145,9.1865189233431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.38671875,0.0,1615.822021484375,1895.4371337890625,0.0,2692.29833984375,0.92031067609787,1.0,0.0,3.0,1.0,0.0
18011820,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.881625235080719,0.4551182985305786,0.4112868309020996,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.9346031546592712,0.5361241698265076,0.508621335029602,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8890072703361511,0.4665906131267547,0.327787846326828,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8752785921096802,0.4455540776252746,0.4239892065525055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7390907406806946,0.2633129954338074,1.1998916864395142,285.0130615234375,284.95001220703125,301.824951171875,297.4310607910156,298.6049499511719,297.24530029296875,286.0122375488281,1.0,0.6460586190223694,0.392753392457962,0.392753392457962,1.0,1.0,-3.4485080242156982,1.019264578819275,2.429243564605713,0.239803060889244,0.9933732748031616,0.9933732748031616,0.0,183.2500915527344,226.0,70181.1015625,0.0,3416.5732421875,1.0,279.7428283691406,284.1330871582031,300.42022705078125,304.9306945800781,293.1499938964844,293.1499938964844,279.45001220703125,33383.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185451030731201,1.0,0.0,0.0,3.82186770439148,3.821892976760864,9.746407840793836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.28515625,0.0,1712.4168701171875,1895.4371337890625,0.0,2642.095947265625,0.9422200322151184,1.0,0.0,3.0,1.0,0.0
18011880,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.881625235080719,0.4551182985305786,0.4112868309020996,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.9346031546592712,0.5361241698265076,0.508621335029602,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8890072703361511,0.4665906131267547,0.327787846326828,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8752785921096802,0.4455540776252746,0.4239892065525055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7390907406806946,0.2633129954338074,1.1998916864395142,285.0130615234375,284.95001220703125,301.824951171875,297.4310607910156,298.6049499511719,297.24530029296875,286.0122375488281,1.0,0.6460586190223694,0.392753392457962,0.392753392457962,1.0,1.0,-3.4485080242156982,1.019264578819275,2.429243564605713,0.239803060889244,0.9933732748031616,0.9933732748031616,0.0,183.2500915527344,226.0,70181.1015625,0.0,3416.5732421875,1.0,279.7428283691406,284.1330871582031,300.42022705078125,304.9306945800781,293.1499938964844,293.1499938964844,279.45001220703125,33383.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185451030731201,1.0,0.0,0.0,3.82186770439148,3.821892976760864,9.746407840793836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.28515625,0.0,1712.4168701171875,1895.4371337890625,0.0,2642.095947265625,0.9422200322151184,1.0,0.0,3.0,1.0,0.0
18011940,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8583011627197266,0.4548606872558594,0.4120969176292419,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9076597094535828,0.538137674331665,0.5114880204200745,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8655432462692261,0.4669104814529419,0.3287672698497772,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.852933406829834,0.4463257193565368,0.4256940186023712,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7210767269134521,0.2629546225070953,1.2025960683822632,284.9010009765625,284.95001220703125,301.8643798828125,297.4296875,298.60919189453125,297.23931884765625,285.9027404785156,1.0,0.6575824022293091,0.39175945520401,0.39175945520401,1.0,1.0,-3.459421157836914,1.0200592279434204,2.439361810684204,0.2380410432815551,0.8971475958824158,0.8971475958824158,0.0,202.5740661621093,246.0,71106.8515625,0.0,3556.487060546875,1.0,279.4561462402344,283.99725341796875,300.4490966796875,305.0951538085937,293.1499938964844,293.1499938964844,279.75,38135.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256866931915283,1.0,0.0,0.0,3.740865230560303,3.740890502929688,9.337646247331576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.796875,0.0,1653.0047607421875,1895.4371337890625,0.0,2708.330810546875,0.9272064566612244,1.0,0.0,3.0,1.0,0.0
18012000,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8583011627197266,0.4548606872558594,0.4120969176292419,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9076597094535828,0.538137674331665,0.5114880204200745,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8655432462692261,0.4669104814529419,0.3287672698497772,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.852933406829834,0.4463257193565368,0.4256940186023712,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7210767269134521,0.2629546225070953,1.2025960683822632,284.9010009765625,284.95001220703125,301.8643798828125,297.4296875,298.60919189453125,297.23931884765625,285.9027404785156,1.0,0.6575824022293091,0.39175945520401,0.39175945520401,1.0,1.0,-3.459421157836914,1.0200592279434204,2.439361810684204,0.2380410432815551,0.8971475958824158,0.8971475958824158,0.0,202.5740661621093,246.0,71106.8515625,0.0,3556.487060546875,1.0,279.4561462402344,283.99725341796875,300.4490966796875,305.0951538085937,293.1499938964844,293.1499938964844,279.75,38135.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256866931915283,1.0,0.0,0.0,3.740865230560303,3.740890502929688,9.337646247331576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.796875,0.0,1653.0047607421875,1895.4371337890625,0.0,2708.330810546875,0.9272064566612244,1.0,0.0,3.0,1.0,0.0
18012060,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8398772478103638,0.455757588148117,0.4132826030254364,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8877804279327393,0.5411211848258972,0.5147468447685242,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.846886157989502,0.4681606590747833,0.3299725949764251,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8352610468864441,0.4478369355201721,0.4276251196861267,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7049521207809448,0.2629969418048858,1.205633282661438,285.0142517089844,284.95001220703125,301.9033203125,297.4277648925781,298.6205444335937,297.2433166503906,286.0134582519531,1.0,0.6692612171173096,0.3908042907714844,0.3908042907714844,1.0,1.0,-3.472182035446167,1.0215822458267212,2.450599670410156,0.2363559901714325,1.0,1.0,0.0,221.968978881836,234.0,70507.4296875,0.0,3702.23193359375,1.0,279.7430114746094,284.1246337890625,300.4157409667969,304.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,33515.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200199007987976,1.0,0.0,0.0,3.8472297191619873,3.847255229949951,9.876192734736833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.22265625,0.0,1744.2691650390625,1895.4371337890625,0.0,2655.75390625,0.9479860663414,1.0,0.0,3.0,1.0,0.0
18012120,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8398772478103638,0.455757588148117,0.4132826030254364,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8877804279327393,0.5411211848258972,0.5147468447685242,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.846886157989502,0.4681606590747833,0.3299725949764251,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8352610468864441,0.4478369355201721,0.4276251196861267,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7049521207809448,0.2629969418048858,1.205633282661438,285.0142517089844,284.95001220703125,301.9033203125,297.4277648925781,298.6205444335937,297.2433166503906,286.0134582519531,1.0,0.6692612171173096,0.3908042907714844,0.3908042907714844,1.0,1.0,-3.472182035446167,1.0215822458267212,2.450599670410156,0.2363559901714325,1.0,1.0,0.0,221.968978881836,234.0,70507.4296875,0.0,3702.23193359375,1.0,279.7430114746094,284.1246337890625,300.4157409667969,304.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,33515.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200199007987976,1.0,0.0,0.0,3.8472297191619873,3.847255229949951,9.876192734736833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.22265625,0.0,1744.2691650390625,1895.4371337890625,0.0,2655.75390625,0.9479860663414,1.0,0.0,3.0,1.0,0.0
18012180,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8352630734443665,0.4554325640201568,0.4135116040706634,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8837110996246338,0.5432068109512329,0.5171651244163513,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8424828052520752,0.4684743285179138,0.3305460810661316,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8312406539916992,0.4485760927200317,0.4287542998790741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7004120349884033,0.2625736892223358,1.2054309844970703,284.8979187011719,284.95001220703125,301.9418029785156,297.4253234863281,298.6244812011719,297.2378234863281,285.8993530273437,1.0,0.6719769239425659,0.3898491561412811,0.3898491561412811,1.0,1.0,-3.477190017700196,1.0204458236694336,2.4567441940307617,0.2341055870056152,0.9004007577896118,0.9004007577896118,0.0,227.4908142089844,222.0,71355.59375,0.0,3747.29833984375,1.0,279.4568176269531,283.9858703613281,300.4432678222656,305.1076354980469,293.1499938964844,293.1499938964844,279.1499938964844,38215.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269497752189636,1.0,0.0,0.0,3.763934373855591,3.763959884643554,9.453167422179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.2607421875,0.0,1680.75341796875,1895.4371337890625,0.0,2720.06982421875,0.9323976039886476,1.0,0.0,3.0,1.0,0.0
18012240,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8352630734443665,0.4554325640201568,0.4135116040706634,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8837110996246338,0.5432068109512329,0.5171651244163513,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8424828052520752,0.4684743285179138,0.3305460810661316,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8312406539916992,0.4485760927200317,0.4287542998790741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7004120349884033,0.2625736892223358,1.2054309844970703,284.8979187011719,284.95001220703125,301.9418029785156,297.4253234863281,298.6244812011719,297.2378234863281,285.8993530273437,1.0,0.6719769239425659,0.3898491561412811,0.3898491561412811,1.0,1.0,-3.477190017700196,1.0204458236694336,2.4567441940307617,0.2341055870056152,0.9004007577896118,0.9004007577896118,0.0,227.4908142089844,222.0,71355.59375,0.0,3747.29833984375,1.0,279.4568176269531,283.9858703613281,300.4432678222656,305.1076354980469,293.1499938964844,293.1499938964844,279.1499938964844,38215.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269497752189636,1.0,0.0,0.0,3.763934373855591,3.763959884643554,9.453167422179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.2607421875,0.0,1680.75341796875,1895.4371337890625,0.0,2720.06982421875,0.9323976039886476,1.0,0.0,3.0,1.0,0.0
18012300,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8356156945228577,0.4551598727703094,0.4133059084415436,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8848068714141846,0.5441600680351257,0.5180860161781311,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8430232405662537,0.4685249328613281,0.3306041955947876,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8318895101547241,0.4488528072834015,0.4290373623371124,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.7006181478500366,0.2622914314270019,1.2042049169540403,284.8275146484375,284.95001220703125,301.9608764648437,297.42388916015625,298.6257629394531,297.23443603515625,285.83270263671875,1.0,0.6715427041053772,0.3893715739250183,0.3893715739250183,1.0,1.0,-3.4769880771636963,1.0189645290374756,2.4580235481262207,0.232584923505783,0.8225752115249634,0.8225752115249634,0.0,226.92755126953125,222.0,71620.328125,0.0,3743.46533203125,1.0,279.19891357421875,283.9001770019531,300.4532470703125,305.2212219238281,293.1499938964844,293.1499938964844,279.1499938964844,42714.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306007385253906,1.0,0.0,0.0,3.6346895694732666,3.634714603424072,8.815113687887788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.9580078125,0.0,1566.228515625,1895.4371337890625,0.0,2754.03857421875,0.9046596884727478,1.0,0.0,3.0,1.0,0.0
18012360,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8372388482093811,0.4551790952682495,0.4130604267120361,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.8873776197433472,0.5453439354896545,0.5189602971076965,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8448609113693237,0.4688062369823456,0.3306242525577545,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8337895274162292,0.449316531419754,0.4292651116847992,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7019925713539124,0.262119710445404,1.202693223953247,284.89404296875,284.95001220703125,301.9798278808594,297.4223022460937,298.6287841796875,297.2333984375,285.8952941894531,1.0,0.6703212857246399,0.3889254629611969,0.3889254629611969,1.0,1.0,-3.4762213230133057,1.017382025718689,2.4588394165039062,0.2310360074043274,0.8397579193115234,0.8397579193115234,0.0,224.88414001464844,210.0,71245.3203125,0.0,3729.46142578125,1.0,279.1580505371094,283.95440673828125,300.42535400390625,305.0966796875,293.1499938964844,293.1499938964844,279.45001220703125,40338.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295972347259521,1.0,0.0,0.0,3.5489819049835205,3.5490057468414307,8.404286973018316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.642578125,0.0,1455.224609375,1895.4371337890625,0.0,2744.696533203125,0.8867796063423157,1.0,0.0,3.0,1.0,0.0
18012420,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452463150024414,0.4564344882965088,0.413626492023468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8977281451225281,0.5487154126167297,0.5215739011764526,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8532962203025818,0.4704295098781585,0.3313338160514831,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8420737981796265,0.4511270821094513,0.430439680814743,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7089210748672485,0.2623948752880096,1.2016630172729492,284.9927978515625,284.95001220703125,302.01739501953125,297.41876220703125,298.6425476074219,297.2419738769531,285.9925231933594,1.0,0.6667863130569458,0.3880332708358764,0.3880332708358764,1.0,1.0,-3.481064319610596,1.0163756608963013,2.464688539505005,0.228650152683258,0.923297882080078,0.923297882080078,0.0,216.91346740722656,198.0,70558.8046875,0.0,3694.03564453125,1.0,279.44158935546875,284.0709228515625,300.3966369628906,304.9355773925781,293.1499938964844,293.1499938964844,279.1499938964844,34227.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218308687210083,1.0,0.0,0.0,3.6431145668029785,3.6431381702423096,8.856027307047043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.06640625,0.0,1512.2857666015625,1895.4371337890625,0.0,2672.539306640625,0.9025537967681884,1.0,0.0,3.0,1.0,0.0
18012480,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452463150024414,0.4564344882965088,0.413626492023468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8977281451225281,0.5487154126167297,0.5215739011764526,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8532962203025818,0.4704295098781585,0.3313338160514831,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8420737981796265,0.4511270821094513,0.430439680814743,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7089210748672485,0.2623948752880096,1.2016630172729492,284.9927978515625,284.95001220703125,302.01739501953125,297.41876220703125,298.6425476074219,297.2419738769531,285.9925231933594,1.0,0.6667863130569458,0.3880332708358764,0.3880332708358764,1.0,1.0,-3.481064319610596,1.0163756608963013,2.464688539505005,0.228650152683258,0.923297882080078,0.923297882080078,0.0,216.91346740722656,198.0,70558.8046875,0.0,3694.03564453125,1.0,279.44158935546875,284.0709228515625,300.3966369628906,304.9355773925781,293.1499938964844,293.1499938964844,279.1499938964844,34227.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218308687210083,1.0,0.0,0.0,3.6431145668029785,3.6431381702423096,8.856027307047043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.06640625,0.0,1512.2857666015625,1895.4371337890625,0.0,2672.539306640625,0.9025537967681884,1.0,0.0,3.0,1.0,0.0
18012540,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8550677299499512,0.4565640389919281,0.4136319458484649,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.910495102405548,0.5512721538543701,0.5237844586372375,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8637582063674927,0.4712198674678802,0.3317558467388153,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.852337658405304,0.4522763788700104,0.4313078820705414,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7171218395233154,0.2623419165611267,1.200102686882019,284.9169311523437,284.95001220703125,302.054443359375,297.4146728515625,298.6493835449219,297.2413330078125,285.9172058105469,1.0,0.6621578931808472,0.3871410489082336,0.3871410489082336,1.0,1.0,-3.483412504196167,1.014509201049805,2.4689033031463623,0.2261834740638733,0.8520342707633972,0.8520342707633972,0.0,207.4683074951172,186.0,71089.671875,0.0,3643.628173828125,1.0,279.1583251953125,283.970458984375,300.42510986328125,305.0744934082031,293.1499938964844,293.1499938964844,279.45001220703125,38265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272060751914978,1.0,0.0,0.0,3.5310323238372803,3.531055688858032,8.319489666064328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.109375,0.0,1421.192626953125,1895.4371337890625,0.0,2722.452392578125,0.8808170557022095,1.0,0.0,3.0,1.0,0.0
18012600,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8550677299499512,0.4565640389919281,0.4136319458484649,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.910495102405548,0.5512721538543701,0.5237844586372375,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8637582063674927,0.4712198674678802,0.3317558467388153,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.852337658405304,0.4522763788700104,0.4313078820705414,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7171218395233154,0.2623419165611267,1.200102686882019,284.9169311523437,284.95001220703125,302.054443359375,297.4146728515625,298.6493835449219,297.2413330078125,285.9172058105469,1.0,0.6621578931808472,0.3871410489082336,0.3871410489082336,1.0,1.0,-3.483412504196167,1.014509201049805,2.4689033031463623,0.2261834740638733,0.8520342707633972,0.8520342707633972,0.0,207.4683074951172,186.0,71089.671875,0.0,3643.628173828125,1.0,279.1583251953125,283.970458984375,300.42510986328125,305.0744934082031,293.1499938964844,293.1499938964844,279.45001220703125,38265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272060751914978,1.0,0.0,0.0,3.5310323238372803,3.531055688858032,8.319489666064328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.109375,0.0,1421.192626953125,1895.4371337890625,0.0,2722.452392578125,0.8808170557022095,1.0,0.0,3.0,1.0,0.0
18012660,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8624155521392822,0.4572057723999023,0.4136973619461059,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.9204297661781312,0.553268313407898,0.525173544883728,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8715165853500366,0.4721481800079345,0.3320415914058685,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8599368929862976,0.4533422887325287,0.4318630397319793,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.7228387594223022,0.2625396847724914,1.1991994380950928,285.01580810546875,284.95001220703125,302.0764465332031,297.41192626953125,298.6569519042969,297.2455444335937,286.01373291015625,1.0,0.6590572595596313,0.38666832447052,0.38666832447052,1.0,1.0,-3.485079765319824,1.013656735420227,2.471422910690308,0.2247808128595352,0.929042100906372,0.929042100906372,0.0,201.0513458251953,186.0,70411.5078125,0.0,3609.52587890625,1.0,279.41436767578125,284.0838928222656,300.3839111328125,304.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,33396.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821662187576294,1.0,0.0,0.0,3.604252576828003,3.604275703430176,8.668096711517137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.7080078125,0.0,1463.627685546875,1895.4371337890625,0.0,2670.975341796875,0.8938890099525452,1.0,0.0,3.0,1.0,0.0
18012720,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8683058619499207,0.4576398730278015,0.4139624834060669,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9283127188682556,0.5546160936355591,0.526289165019989,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8776680827140808,0.4727873802185058,0.3323760628700256,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8659524321556091,0.4540781080722809,0.4323950707912445,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7272704839706421,0.2627083957195282,1.1990987062454224,284.99737548828125,284.95001220703125,302.0910339355469,297.4100036621094,298.66217041015625,297.24853515625,285.9965209960937,1.0,0.6569961309432983,0.3863531649112701,0.3863531649112701,1.0,1.0,-3.487661600112915,1.0135838985443115,2.4740774631500244,0.2240737825632095,0.9315008521080016,0.9315008521080016,0.0,196.4284820556641,174.0,70538.2265625,0.0,3588.27685546875,1.0,279.4415283203125,284.0699157714844,300.395751953125,304.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212788701057434,1.0,0.0,0.0,3.643569946289064,3.6435933113098153,8.858241358211671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.9482421875,0.0,1508.0521240234375,1895.4371337890625,0.0,2667.421630859375,0.902090847492218,1.0,0.0,3.0,1.0,0.0
18012780,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8828245997428894,0.4575951099395752,0.4137496650218963,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9475562572479248,0.5571144223213196,0.5283872485160828,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8929378390312195,0.4734877049922943,0.3326894342899322,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.88106769323349,0.4551759362220764,0.4331598877906799,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7381613254547119,0.2626799046993255,1.1974204778671265,284.9139404296875,284.95001220703125,302.12713623046875,297.40478515625,298.6679077148437,297.2463073730469,285.9140625,1.0,0.6514497399330139,0.3855652511119842,0.3855652511119842,1.0,1.0,-3.489215135574341,1.0117474794387815,2.477467536926269,0.2218592017889022,0.8545153141021729,0.8545153141021729,0.0,185.4379272460937,162.0,71112.984375,0.0,3526.573486328125,1.0,279.1583557128906,283.962890625,300.4190368652344,305.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38110.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274176120758057,1.0,0.0,0.0,3.5380353927612305,3.5380587577819824,8.352522513632721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.619140625,0.0,1427.4410400390625,1895.4371337890625,0.0,2724.41943359375,0.8822526931762695,1.0,0.0,3.0,1.0,0.0
18012840,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8828245997428894,0.4575951099395752,0.4137496650218963,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9475562572479248,0.5571144223213196,0.5283872485160828,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8929378390312195,0.4734877049922943,0.3326894342899322,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.88106769323349,0.4551759362220764,0.4331598877906799,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7381613254547119,0.2626799046993255,1.1974204778671265,284.9139404296875,284.95001220703125,302.12713623046875,297.40478515625,298.6679077148437,297.2463073730469,285.9140625,1.0,0.6514497399330139,0.3855652511119842,0.3855652511119842,1.0,1.0,-3.489215135574341,1.0117474794387815,2.477467536926269,0.2218592017889022,0.8545153141021729,0.8545153141021729,0.0,185.4379272460937,162.0,71112.984375,0.0,3526.573486328125,1.0,279.1583557128906,283.962890625,300.4190368652344,305.0709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38110.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274176120758057,1.0,0.0,0.0,3.5380353927612305,3.5380587577819824,8.352522513632721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.619140625,0.0,1427.4410400390625,1895.4371337890625,0.0,2724.41943359375,0.8822526931762695,1.0,0.0,3.0,1.0,0.0
18012900,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.8912862539291382,0.4580411314964294,0.4136812090873718,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9579728841781616,0.5587418675422668,0.5294721126556396,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.9017444252967834,0.4742118716239929,0.3328655362129211,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.8898305892944336,0.4560277760028839,0.4335553348064422,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.7444936037063599,0.2628367841243744,1.1965298652648926,285.0155944824219,284.95001220703125,302.1449890136719,297.4019775390625,298.6734313964844,297.2490234375,286.015625,1.0,0.6485612988471985,0.3851713240146637,0.3851713240146637,1.0,1.0,-3.4900474548339844,1.0108522176742554,2.4791951179504395,0.2206481099128723,0.9276870489120485,0.9276870489120485,0.0,179.67758178710938,162.0,70353.3671875,0.0,3494.264404296875,1.0,279.399169921875,284.0797424316406,300.3760070800781,304.860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33889.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225629925727844,1.0,0.0,0.0,3.589649677276612,3.589672803878784,8.598000249548932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.9560546875,0.0,1451.52783203125,1895.4371337890625,0.0,2679.330322265625,0.8917908072471619,1.0,0.0,3.0,1.0,0.0
18012960,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.901386260986328,0.458586186170578,0.4139459133148193,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.969370186328888,0.5604596734046936,0.5308394432067871,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.9126219153404236,0.4750320017337799,0.3332540690898895,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9001656770706177,0.4569689929485321,0.4341895282268524,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7521291375160217,0.2630720734596252,1.1963473558425903,284.99468994140625,284.95001220703125,302.1627197265625,297.3990173339844,298.6797790527344,297.2527770996094,285.9934387207031,1.0,0.6457589268684387,0.3847788870334625,0.3847788870334625,1.0,1.0,-3.4930193424224854,1.01067316532135,2.4823460578918457,0.219714269042015,0.932253360748291,0.932253360748291,0.0,173.55274963378906,150.0,70543.421875,0.0,3464.875244140625,1.0,279.4423828125,284.0627746582031,300.3851928710937,304.9237976074219,293.1499938964844,293.1499938964844,279.1499938964844,33531.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216297030448914,1.0,0.0,0.0,3.650491237640381,3.650514841079712,8.891927336662775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.841796875,0.0,1515.2425537109375,1895.4371337890625,0.0,2670.673828125,0.903398871421814,1.0,0.0,3.0,1.0,0.0
18013020,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9232772588729858,0.4584968686103821,0.4136770069599151,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.98958158493042,0.5629748702049255,0.532938539981842,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9363080859184264,0.4757387638092041,0.333558589220047,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9227212071418762,0.4580768644809723,0.43494713306427,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.768134593963623,0.263077437877655,1.1947389841079712,284.9124755859375,284.95001220703125,302.1978454589844,297.3927001953125,298.68487548828125,297.25018310546875,285.9126892089844,1.0,0.6399129629135132,0.3839940428733825,0.3839940428733825,1.0,1.0,-3.4945712089538574,1.0088363885879517,2.485734701156616,0.217472642660141,0.8546717762947083,0.8546717762947083,0.0,162.0790557861328,138.0,71096.8828125,0.0,3400.1328125,1.0,279.1583251953125,283.9573974609375,300.4071655273437,305.0585327148437,293.1499938964844,293.1499938964844,279.45001220703125,38161.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278415203094482,1.0,0.0,0.0,3.5411617755889893,3.541185140609741,8.36728986541857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.5751953125,0.0,1431.1090087890625,1895.4371337890625,0.0,2728.361572265625,0.8829813003540039,1.0,0.0,3.0,1.0,0.0
18013080,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9232772588729858,0.4584968686103821,0.4136770069599151,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.98958158493042,0.5629748702049255,0.532938539981842,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9363080859184264,0.4757387638092041,0.333558589220047,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9227212071418762,0.4580768644809723,0.43494713306427,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.768134593963623,0.263077437877655,1.1947389841079712,284.9124755859375,284.95001220703125,302.1978454589844,297.3927001953125,298.68487548828125,297.25018310546875,285.9126892089844,1.0,0.6399129629135132,0.3839940428733825,0.3839940428733825,1.0,1.0,-3.4945712089538574,1.0088363885879517,2.485734701156616,0.217472642660141,0.8546717762947083,0.8546717762947083,0.0,162.0790557861328,138.0,71096.8828125,0.0,3400.1328125,1.0,279.1583251953125,283.9573974609375,300.4071655273437,305.0585327148437,293.1499938964844,293.1499938964844,279.45001220703125,38161.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278415203094482,1.0,0.0,0.0,3.5411617755889893,3.541185140609741,8.36728986541857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.5751953125,0.0,1431.1090087890625,1895.4371337890625,0.0,2728.361572265625,0.8829813003540039,1.0,0.0,3.0,1.0,0.0
18013140,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.9497248530387878,0.4593952000141144,0.4138537049293518,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9990000128746032,0.566911518573761,0.5164886116981506,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9624750018119812,0.4772467911243438,0.3341432511806488,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.9498825669288636,0.4598375558853149,0.4360040426254272,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7872734069824219,0.2634604573249817,1.1938666105270386,284.9828491210937,284.95001220703125,302.232421875,297.3857727050781,298.697021484375,297.2581787109375,285.9820861816406,1.0,0.6336046457290649,0.3832091689109802,0.3832091689109802,1.0,1.0,-3.4923763275146484,1.0058917999267578,2.48648452758789,0.2121755480766296,0.9235073924064636,0.9235073924064636,0.0,150.55807495117188,141.0,70363.421875,0.0,3310.5888671875,1.0,279.44158935546875,284.0519104003906,300.3721618652344,304.904052734375,293.1499938964844,293.1499938964844,279.1499938964844,33919.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220366835594177,1.0,0.0,0.0,3.6461915969848633,3.6462152004241934,8.870993610798905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.234375,0.0,1513.381591796875,1895.4371337890625,0.0,2674.447998046875,0.902682602405548,1.0,0.0,3.0,1.0,0.0
18013200,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.9497248530387878,0.4593952000141144,0.4138537049293518,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9990000128746032,0.566911518573761,0.5164886116981506,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9624750018119812,0.4772467911243438,0.3341432511806488,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.9498825669288636,0.4598375558853149,0.4360040426254272,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7872734069824219,0.2634604573249817,1.1938666105270386,284.9828491210937,284.95001220703125,302.232421875,297.3857727050781,298.697021484375,297.2581787109375,285.9820861816406,1.0,0.6336046457290649,0.3832091689109802,0.3832091689109802,1.0,1.0,-3.4923763275146484,1.0058917999267578,2.48648452758789,0.2121755480766296,0.9235073924064636,0.9235073924064636,0.0,150.55807495117188,141.0,70363.421875,0.0,3310.5888671875,1.0,279.44158935546875,284.0519104003906,300.3721618652344,304.904052734375,293.1499938964844,293.1499938964844,279.1499938964844,33919.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220366835594177,1.0,0.0,0.0,3.6461915969848633,3.6462152004241934,8.870993610798905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.234375,0.0,1513.381591796875,1895.4371337890625,0.0,2674.447998046875,0.902682602405548,1.0,0.0,3.0,1.0,0.0
18013260,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.953153908252716,0.4591382145881653,0.4138036072254181,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9990000128746032,0.5724082589149475,0.5113666653633118,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9662427306175232,0.477844089269638,0.3346627056598663,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9541879296302797,0.4608445167541504,0.4370622336864471,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.789977490901947,0.2634186148643493,1.193905234336853,284.90771484375,284.95001220703125,302.2665405273437,297.3783264160156,298.70880126953125,297.26690673828125,285.9080810546875,1.0,0.6297959685325623,0.3825263381004333,0.3825263381004333,1.0,1.0,-3.471656084060669,0.9967722296714784,2.474883794784546,0.2106591314077377,0.8450186848640442,0.8450186848640442,0.0,148.38088989257812,161.0,70512.5234375,0.0,3264.898681640625,1.0,279.1586303710937,283.9570007324219,300.3883056640625,305.006591796875,293.1499938964844,293.1499938964844,279.45001220703125,38685.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272417187690735,1.0,0.0,0.0,3.512153148651123,3.512176275253296,8.230764478867059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.873046875,0.0,1404.4805908203125,1895.4371337890625,0.0,2722.78369140625,0.8769976496696472,1.0,0.0,3.0,1.0,0.0
18013320,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.953153908252716,0.4591382145881653,0.4138036072254181,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9990000128746032,0.5724082589149475,0.5113666653633118,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9662427306175232,0.477844089269638,0.3346627056598663,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9541879296302797,0.4608445167541504,0.4370622336864471,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.789977490901947,0.2634186148643493,1.193905234336853,284.90771484375,284.95001220703125,302.2665405273437,297.3783264160156,298.70880126953125,297.26690673828125,285.9080810546875,1.0,0.6297959685325623,0.3825263381004333,0.3825263381004333,1.0,1.0,-3.471656084060669,0.9967722296714784,2.474883794784546,0.2106591314077377,0.8450186848640442,0.8450186848640442,0.0,148.38088989257812,161.0,70512.5234375,0.0,3264.898681640625,1.0,279.1586303710937,283.9570007324219,300.3883056640625,305.006591796875,293.1499938964844,293.1499938964844,279.45001220703125,38685.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272417187690735,1.0,0.0,0.0,3.512153148651123,3.512176275253296,8.230764478867059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.873046875,0.0,1404.4805908203125,1895.4371337890625,0.0,2722.78369140625,0.8769976496696472,1.0,0.0,3.0,1.0,0.0
18013380,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9474085569381714,0.4600438475608825,0.4144603908061981,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9990000128746032,0.5778821110725403,0.5206620693206787,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9613040685653688,0.4794111549854278,0.3356564939022064,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.949204444885254,0.4626649916172027,0.438678115606308,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7855711579322815,0.2639070451259613,1.195932388305664,285.0004577636719,284.95001220703125,302.30010986328125,297.3702697753906,298.7267761230469,297.2811279296875,286.0003662109375,1.0,0.6345909237861633,0.3818435072898865,0.3818435072898865,1.0,1.0,-3.489155530929565,1.0005635023117063,2.4885919094085693,0.2101456373929977,0.9298974871635436,0.9298974871635436,0.0,151.72018432617188,181.0,70147.6796875,0.0,3325.668701171875,1.0,279.4413757324219,284.0650329589844,300.3551330566406,304.86181640625,293.1499938964844,293.1499938964844,279.1499938964844,33499.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209636807441711,1.0,0.0,0.0,3.6264281272888175,3.6264514923095694,8.775086826062761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9013671875,0.0,1488.514892578125,1895.4371337890625,0.0,2664.49951171875,0.898266613483429,1.0,0.0,3.0,1.0,0.0
18013440,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9474085569381714,0.4600438475608825,0.4144603908061981,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9990000128746032,0.5778821110725403,0.5206620693206787,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9613040685653688,0.4794111549854278,0.3356564939022064,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.949204444885254,0.4626649916172027,0.438678115606308,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7855711579322815,0.2639070451259613,1.195932388305664,285.0004577636719,284.95001220703125,302.30010986328125,297.3702697753906,298.7267761230469,297.2811279296875,286.0003662109375,1.0,0.6345909237861633,0.3818435072898865,0.3818435072898865,1.0,1.0,-3.489155530929565,1.0005635023117063,2.4885919094085693,0.2101456373929977,0.9298974871635436,0.9298974871635436,0.0,151.72018432617188,181.0,70147.6796875,0.0,3325.668701171875,1.0,279.4413757324219,284.0650329589844,300.3551330566406,304.86181640625,293.1499938964844,293.1499938964844,279.1499938964844,33499.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209636807441711,1.0,0.0,0.0,3.6264281272888175,3.6264514923095694,8.775086826062761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9013671875,0.0,1488.514892578125,1895.4371337890625,0.0,2664.49951171875,0.898266613483429,1.0,0.0,3.0,1.0,0.0
18013500,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9402482509613036,0.4600132405757904,0.4148182570934295,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.9990000128746032,0.5791043639183044,0.5316819548606873,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.954764187335968,0.4798254370689392,0.3361998200416565,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.942488133907318,0.4632780253887176,0.4395601153373718,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.780295729637146,0.2639858722686767,1.1973999738693235,284.89208984375,284.95001220703125,302.31671142578125,297.36602783203125,298.7294921875,297.2789001464844,285.892578125,1.0,0.6391212940216064,0.381502091884613,0.381502091884613,1.0,1.0,-3.506312608718872,1.0052309036254885,2.501081705093384,0.2109765708446502,0.8560053706169128,0.8560053706169128,0.0,155.6070556640625,181.0,71238.9765625,0.0,3389.430908203125,1.0,279.1986999511719,283.9351806640625,300.3961486816406,305.0899963378906,293.1499938964844,293.1499938964844,279.1499938964844,37456.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264992237091064,1.0,0.0,0.0,3.5964651107788086,3.59648871421814,8.63067953105201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.470703125,0.0,1485.15771484375,1895.4371337890625,0.0,2715.881591796875,0.8924158811569214,1.0,0.0,3.0,1.0,0.0
