time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.9302436113357544,0.4598804414272308,0.4148329794406891,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.9990000128746032,0.5792789459228516,0.5463417768478394,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9454156756401062,0.4801445007324219,0.3365327417850494,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.9330306649208068,0.4638066589832306,0.4402129054069519,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7731675505638123,0.2639760076999664,1.198216438293457,284.9292297363281,284.95001220703125,302.33319091796875,297.3616638183594,298.728271484375,297.2712097167969,285.9304504394531,1.0,0.6446547508239746,0.3810930848121643,0.3810930848121643,1.0,1.0,-3.5261247158050537,1.010570764541626,2.515553951263428,0.2119120657444,0.8680588603019714,0.8680588603019714,0.0,160.82943725585938,201.0,71366.8515625,0.0,3468.208740234375,1.0,279.1580810546875,283.9596862792969,300.3819885253906,305.0372314453125,293.1499938964844,293.1499938964844,279.45001220703125,37317.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282161355018616,1.0,0.0,0.0,3.552389144897461,3.552412271499634,8.420431640843162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.8798828125,0.0,1436.8515625,1895.4371337890625,0.0,2731.845703125,0.8849765062332153,1.0,0.0,3.0,1.0,0.0
18013620,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8982532024383545,0.4604637920856476,0.4158360362052917,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9757672548294068,0.5803235173225403,0.5499411225318909,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9122743010520936,0.4814623296260834,0.3378418982028961,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9013273119926452,0.4653951525688171,0.4422703683376312,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7497352957725525,0.2641602456569671,1.202055811882019,285.00457763671875,284.95001220703125,302.3657531738281,297.3524475097656,298.72869873046875,297.262451171875,286.0033264160156,1.0,0.6557103395462036,0.3802750706672668,0.3802750706672668,1.0,1.0,-3.539973020553589,1.0126419067382812,2.527331113815308,0.2112349420785904,0.9510286450386048,0.9510286450386048,0.0,178.52090454101562,221.0,71040.234375,0.0,3609.025390625,1.0,279.4418029785156,284.0508728027344,300.3471984863281,304.9161682128906,293.1499938964844,293.1499938964844,279.1499938964844,33094.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242297768592834,1.0,0.0,0.0,3.685383558273315,3.6854074001312256,9.062721915142902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6943359375,0.0,1550.9451904296875,1895.4371337890625,0.0,2694.79931640625,0.9111273288726808,1.0,0.0,3.0,1.0,0.0
18013680,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8982532024383545,0.4604637920856476,0.4158360362052917,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9757672548294068,0.5803235173225403,0.5499411225318909,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9122743010520936,0.4814623296260834,0.3378418982028961,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9013273119926452,0.4653951525688171,0.4422703683376312,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7497352957725525,0.2641602456569671,1.202055811882019,285.00457763671875,284.95001220703125,302.3657531738281,297.3524475097656,298.72869873046875,297.262451171875,286.0033264160156,1.0,0.6557103395462036,0.3802750706672668,0.3802750706672668,1.0,1.0,-3.539973020553589,1.0126419067382812,2.527331113815308,0.2112349420785904,0.9510286450386048,0.9510286450386048,0.0,178.52090454101562,221.0,71040.234375,0.0,3609.025390625,1.0,279.4418029785156,284.0508728027344,300.3471984863281,304.9161682128906,293.1499938964844,293.1499938964844,279.1499938964844,33094.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242297768592834,1.0,0.0,0.0,3.685383558273315,3.6854074001312256,9.062721915142902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6943359375,0.0,1550.9451904296875,1895.4371337890625,0.0,2694.79931640625,0.9111273288726808,1.0,0.0,3.0,1.0,0.0
18013740,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8713576197624207,0.4597482085227966,0.416191428899765,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.94732403755188,0.5817420482635498,0.5520402789115906,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8849092721939087,0.4817256033420563,0.3387633860111236,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8751122951507568,0.4660946726799011,0.443891167640686,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7294349670410156,0.2637679874897003,1.2045713663101196,284.910888671875,284.95001220703125,302.3977966308594,297.3426818847656,298.72686767578125,297.25128173828125,285.9114074707031,1.0,0.6669713258743286,0.3794570565223694,0.3794570565223694,1.0,1.0,-3.5494112968444824,1.0132367610931396,2.5361745357513428,0.2100885212421417,0.8677119612693787,0.8677119612693787,0.0,198.0934295654297,241.0,71809.03125,0.0,3750.519287109375,1.0,279.157958984375,283.9324645996094,300.3628234863281,305.059326171875,293.1499938964844,293.1499938964844,279.45001220703125,37899.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315190076828003,1.0,0.0,0.0,3.594714641571045,3.594738245010376,8.622279779046949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.35546875,0.0,1486.5244140625,1895.4371337890625,0.0,2762.590576171875,0.8946404457092285,1.0,0.0,3.0,1.0,0.0
18013800,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8713576197624207,0.4597482085227966,0.416191428899765,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.94732403755188,0.5817420482635498,0.5520402789115906,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8849092721939087,0.4817256033420563,0.3387633860111236,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8751122951507568,0.4660946726799011,0.443891167640686,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7294349670410156,0.2637679874897003,1.2045713663101196,284.910888671875,284.95001220703125,302.3977966308594,297.3426818847656,298.72686767578125,297.25128173828125,285.9114074707031,1.0,0.6669713258743286,0.3794570565223694,0.3794570565223694,1.0,1.0,-3.5494112968444824,1.0132367610931396,2.5361745357513428,0.2100885212421417,0.8677119612693787,0.8677119612693787,0.0,198.0934295654297,241.0,71809.03125,0.0,3750.519287109375,1.0,279.157958984375,283.9324645996094,300.3628234863281,305.059326171875,293.1499938964844,293.1499938964844,279.45001220703125,37899.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315190076828003,1.0,0.0,0.0,3.594714641571045,3.594738245010376,8.622279779046949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.35546875,0.0,1486.5244140625,1895.4371337890625,0.0,2762.590576171875,0.8946404457092285,1.0,0.0,3.0,1.0,0.0
18013860,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8564386367797852,0.4599793553352356,0.4165839254856109,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9295200109481812,0.5835770964622498,0.5539528131484985,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8697680234909058,0.4824710488319397,0.3394659757614136,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8605084419250488,0.4670242071151733,0.4450623691082001,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.717789888381958,0.2637338638305664,1.2062498331069946,285.0114440917969,284.95001220703125,302.4192810058594,297.335693359375,298.7304077148437,297.2513427734375,286.00982666015625,1.0,0.6746724843978882,0.3787387907505035,0.3787387907505035,1.0,1.0,-3.556447982788086,1.0133781433105469,2.543069839477539,0.2085993885993957,0.94776451587677,0.94776451587677,0.0,211.3909912109375,241.0,71146.53125,0.0,3848.947998046875,1.0,279.42437744140625,284.0484619140625,300.3151550292969,304.8676452636719,293.1499938964844,293.1499938964844,279.45001220703125,33285.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263475298881531,1.0,0.0,0.0,3.677581310272217,3.677605152130127,9.024390124068304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.9306640625,0.0,1543.6109619140625,1895.4371337890625,0.0,2714.4716796875,0.9097771644592284,1.0,0.0,3.0,1.0,0.0
18013920,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8504530787467957,0.460091233253479,0.416955828666687,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.922130048274994,0.5844791531562805,0.5550583004951477,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8636470437049866,0.4828358590602875,0.3399192988872528,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8546205163002014,0.4674749076366424,0.4457489550113678,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7127746939659119,0.2637380957603454,1.207434058189392,284.9996337890625,284.95001220703125,302.4292907714844,297.3323059082031,298.7322998046875,297.2517395019531,285.9988098144531,1.0,0.6783761382102966,0.3784008026123047,0.3784008026123047,1.0,1.0,-3.561021327972412,1.0138427019119265,2.5471785068511963,0.2080648094415664,0.9516300559043884,0.9516300559043884,0.0,217.5435028076172,261.0,71276.8984375,0.0,3897.97265625,1.0,279.4420166015625,284.038818359375,300.3224792480469,304.90789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33489.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264167308807373,1.0,0.0,0.0,3.707115650177002,3.7071399688720703,9.169920645035744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.0224609375,0.0,1578.5706787109375,1895.4371337890625,0.0,2715.11474609375,0.9163231253623962,1.0,0.0,3.0,1.0,0.0
18013980,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8323567509651184,0.4592856764793396,0.4172480404376983,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.9007153511047363,0.5864050388336182,0.5578547716140747,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8452640771865845,0.4830200374126434,0.3408001661300659,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8370124101638794,0.4680823683738708,0.4473025500774383,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.6962714195251465,0.2632542252540588,1.2096155881881714,284.9100952148437,284.95001220703125,302.4602966308594,297.3213806152344,298.7312927246094,297.24383544921875,285.9106750488281,1.0,0.6897193193435669,0.3773445188999176,0.3773445188999176,1.0,1.0,-3.570298671722412,1.0136271715164185,2.556671619415283,0.2059326469898224,0.8694143295288086,0.8694143295288086,0.0,237.8760681152344,249.0,71998.4453125,0.0,4045.676513671875,1.0,279.1578369140625,283.9239196777344,300.3388671875,305.04736328125,293.1499938964844,293.1499938964844,279.45001220703125,38054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331627249717712,1.0,0.0,0.0,3.6104156970977774,3.610439777374268,8.697766133991536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4072265625,0.0,1504.7755126953125,1895.4371337890625,0.0,2777.906982421875,0.8982661962509155,1.0,0.0,3.0,1.0,0.0
18014040,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8323567509651184,0.4592856764793396,0.4172480404376983,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.9007153511047363,0.5864050388336182,0.5578547716140747,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8452640771865845,0.4830200374126434,0.3408001661300659,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8370124101638794,0.4680823683738708,0.4473025500774383,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.6962714195251465,0.2632542252540588,1.2096155881881714,284.9100952148437,284.95001220703125,302.4602966308594,297.3213806152344,298.7312927246094,297.24383544921875,285.9106750488281,1.0,0.6897193193435669,0.3773445188999176,0.3773445188999176,1.0,1.0,-3.570298671722412,1.0136271715164185,2.556671619415283,0.2059326469898224,0.8694143295288086,0.8694143295288086,0.0,237.8760681152344,249.0,71998.4453125,0.0,4045.676513671875,1.0,279.1578369140625,283.9239196777344,300.3388671875,305.04736328125,293.1499938964844,293.1499938964844,279.45001220703125,38054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331627249717712,1.0,0.0,0.0,3.6104156970977774,3.610439777374268,8.697766133991536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4072265625,0.0,1504.7755126953125,1895.4371337890625,0.0,2777.906982421875,0.8982661962509155,1.0,0.0,3.0,1.0,0.0
18014100,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8289957642555237,0.4593636989593506,0.4172033071517944,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.8973968625068665,0.5877769589424133,0.5590648651123047,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8420230746269226,0.4834890365600586,0.3410748243331909,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8339587450027466,0.4686901867389679,0.4478455185890198,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.6930534839630127,0.2631708681583404,1.2094793319702148,285.0157470703125,284.95001220703125,302.4755859375,297.315673828125,298.7335510253906,297.2440185546875,286.01611328125,1.0,0.6915227174758911,0.3768163919448852,0.3768163919448852,1.0,1.0,-3.572521209716797,1.012723445892334,2.559798002243042,0.2045577317476272,0.9448201060295104,0.9448201060295104,0.0,242.03160095214844,249.0,71183.40625,0.0,4076.81689453125,1.0,279.4009094238281,284.04498291015625,300.2924499511719,304.83184814453125,293.1499938964844,293.1499938964844,279.45001220703125,33991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285508155822754,1.0,0.0,0.0,3.659889936447144,3.6599137783050537,8.937773259276582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6298828125,0.0,1529.1314697265625,1895.4371337890625,0.0,2734.959228515625,0.907510221004486,1.0,0.0,3.0,1.0,0.0
18014160,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8286624550819397,0.459586352109909,0.4174164533615112,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8976193070411682,0.5892723798751831,0.5604793429374695,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8418743014335632,0.4840943813323974,0.3415003716945648,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8338887095451355,0.4694153666496277,0.4485340118408203,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.6926232576370239,0.2631899416446686,1.209553837776184,284.9976806640625,284.95001220703125,302.49072265625,297.309814453125,298.7373046875,297.2457275390625,285.996337890625,1.0,0.692172646522522,0.3763850033283233,0.3763850033283233,1.0,1.0,-3.575908899307251,1.0124794244766235,2.563429355621338,0.2035551518201828,0.9519650936126708,0.9519650936126708,0.0,242.7649078369141,237.0,71357.7421875,0.0,4090.142333984375,1.0,279.4430236816406,284.0304260253906,300.2977905273437,304.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,33564.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277531862258911,1.0,0.0,0.0,3.719361782073975,3.719386100769043,9.230604405274788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.9287109375,0.0,1593.148681640625,1895.4371337890625,0.0,2727.539794921875,0.918942391872406,1.0,0.0,3.0,1.0,0.0
18014220,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8307405710220337,0.4588546454906463,0.4168991446495056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9015856385231018,0.5912829637527466,0.5624603629112244,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8445520401000977,0.4843368530273437,0.3417435884475708,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8367093205451965,0.4700663983821869,0.4492100179195404,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.6945427656173706,0.2627895474433899,1.2077081203460691,284.9067077636719,284.95001220703125,302.5206298828125,297.2976989746094,298.7373352050781,297.23944091796875,285.9072570800781,1.0,0.6906002759933472,0.3755221962928772,0.3755221962928772,1.0,1.0,-3.576565980911255,1.0100172758102417,2.5665488243103027,0.2010603547096252,0.8667890429496765,0.8667890429496765,0.0,239.8623962402344,225.0,71912.125,0.0,4074.139404296875,1.0,279.1578063964844,283.9169921875,300.3132629394531,305.0190124511719,293.1499938964844,293.1499938964844,279.45001220703125,38314.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341634273529053,1.0,0.0,0.0,3.611209392547608,3.6112334728240967,8.701590559212491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.1953125,0.0,1507.5701904296875,1895.4371337890625,0.0,2787.23583984375,0.898626446723938,1.0,0.0,3.0,1.0,0.0
18014280,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8307405710220337,0.4588546454906463,0.4168991446495056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9015856385231018,0.5912829637527466,0.5624603629112244,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8445520401000977,0.4843368530273437,0.3417435884475708,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8367093205451965,0.4700663983821869,0.4492100179195404,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.6945427656173706,0.2627895474433899,1.2077081203460691,284.9067077636719,284.95001220703125,302.5206298828125,297.2976989746094,298.7373352050781,297.23944091796875,285.9072570800781,1.0,0.6906002759933472,0.3755221962928772,0.3755221962928772,1.0,1.0,-3.576565980911255,1.0100172758102417,2.5665488243103027,0.2010603547096252,0.8667890429496765,0.8667890429496765,0.0,239.8623962402344,225.0,71912.125,0.0,4074.139404296875,1.0,279.1578063964844,283.9169921875,300.3132629394531,305.0190124511719,293.1499938964844,293.1499938964844,279.45001220703125,38314.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341634273529053,1.0,0.0,0.0,3.611209392547608,3.6112334728240967,8.701590559212491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.1953125,0.0,1507.5701904296875,1895.4371337890625,0.0,2787.23583984375,0.898626446723938,1.0,0.0,3.0,1.0,0.0
18014340,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8373058438301086,0.4593099653720855,0.4167402386665344,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9111819267272948,0.5942825078964233,0.5647193789482117,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8518648743629456,0.4855527281761169,0.3421760201454162,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8439988493919373,0.4715259969234466,0.4500638246536255,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7005503177642822,0.2629050314426422,1.206068515777588,284.9952087402344,284.95001220703125,302.54998779296875,297.28497314453125,298.7445678710937,297.2432556152344,285.9943542480469,1.0,0.6869481205940247,0.374659389257431,0.374659389257431,1.0,1.0,-3.5786588191986084,1.0080324411392212,2.5706264972686768,0.1984567791223526,0.9479016065597534,0.9479016065597534,0.0,232.1324005126953,213.0,71188.1796875,0.0,4032.384765625,1.0,279.4421081542969,284.0260009765625,300.2716979980469,304.8540954589844,293.1499938964844,293.1499938964844,279.1499938964844,33795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283838629722595,1.0,0.0,0.0,3.712818384170532,3.7128427028656006,9.198154771183908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1796875,0.0,1587.4080810546875,1895.4371337890625,0.0,2733.406005859375,0.9178144335746764,1.0,0.0,3.0,1.0,0.0
18014400,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8373058438301086,0.4593099653720855,0.4167402386665344,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9111819267272948,0.5942825078964233,0.5647193789482117,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8518648743629456,0.4855527281761169,0.3421760201454162,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8439988493919373,0.4715259969234466,0.4500638246536255,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7005503177642822,0.2629050314426422,1.206068515777588,284.9952087402344,284.95001220703125,302.54998779296875,297.28497314453125,298.7445678710937,297.2432556152344,285.9943542480469,1.0,0.6869481205940247,0.374659389257431,0.374659389257431,1.0,1.0,-3.5786588191986084,1.0080324411392212,2.5706264972686768,0.1984567791223526,0.9479016065597534,0.9479016065597534,0.0,232.1324005126953,213.0,71188.1796875,0.0,4032.384765625,1.0,279.4421081542969,284.0260009765625,300.2716979980469,304.8540954589844,293.1499938964844,293.1499938964844,279.1499938964844,33795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283838629722595,1.0,0.0,0.0,3.712818384170532,3.7128427028656006,9.198154771183908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1796875,0.0,1587.4080810546875,1895.4371337890625,0.0,2733.406005859375,0.9178144335746764,1.0,0.0,3.0,1.0,0.0
18014460,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8419238328933716,0.4566965401172638,0.4147735834121704,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9191360473632812,0.5942739248275757,0.5650951862335205,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8572938442230225,0.483832836151123,0.3412579894065857,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8494337201118469,0.4701217114925384,0.4491097629070282,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.704037606716156,0.2603495717048645,1.1962738037109375,284.8989562988281,284.95001220703125,302.57879638671875,297.27362060546875,298.7301025390625,297.2182312011719,285.89923095703125,1.0,0.6811532974243164,0.3739108443260193,0.3739108443260193,1.0,1.0,-3.56274151802063,1.0005000829696655,2.562241554260254,0.1947566121816635,0.8557893633842468,0.8557893633842468,0.0,224.9432983398437,201.0,71354.2109375,0.0,3947.453369140625,1.0,279.15789794921875,283.9129333496094,300.2852478027344,304.9624938964844,293.1499938964844,293.1499938964844,279.45001220703125,38900.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340772390365601,1.0,0.0,0.0,3.586190938949585,3.586214780807495,8.581438919463835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.5029296875,0.0,1484.6510009765625,1895.4371337890625,0.0,2786.432373046875,0.8934646248817444,1.0,0.0,3.0,1.0,0.0
18014520,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8419238328933716,0.4566965401172638,0.4147735834121704,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9191360473632812,0.5942739248275757,0.5650951862335205,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8572938442230225,0.483832836151123,0.3412579894065857,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8494337201118469,0.4701217114925384,0.4491097629070282,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.704037606716156,0.2603495717048645,1.1962738037109375,284.8989562988281,284.95001220703125,302.57879638671875,297.27362060546875,298.7301025390625,297.2182312011719,285.89923095703125,1.0,0.6811532974243164,0.3739108443260193,0.3739108443260193,1.0,1.0,-3.56274151802063,1.0005000829696655,2.562241554260254,0.1947566121816635,0.8557893633842468,0.8557893633842468,0.0,224.9432983398437,201.0,71354.2109375,0.0,3947.453369140625,1.0,279.15789794921875,283.9129333496094,300.2852478027344,304.9624938964844,293.1499938964844,293.1499938964844,279.45001220703125,38900.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340772390365601,1.0,0.0,0.0,3.586190938949585,3.586214780807495,8.581438919463835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.5029296875,0.0,1484.6510009765625,1895.4371337890625,0.0,2786.432373046875,0.8934646248817444,1.0,0.0,3.0,1.0,0.0
18014580,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8507850766181946,0.4562757909297943,0.4135957956314087,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9325746893882751,0.5961467623710632,0.5660625696182251,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8670769333839417,0.4840289950370788,0.3408049941062927,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8590309619903564,0.4704127907752991,0.4486251473426819,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7110024094581604,0.2591106593608856,1.1874321699142456,284.98248291015625,284.95001220703125,302.6069641113281,297.2654724121094,298.7309265136719,297.2142639160156,285.98175048828125,1.0,0.6743837594985962,0.3731622993946075,0.3731622993946075,1.0,1.0,-3.5507071018218994,0.994282603263855,2.556424379348755,0.1908915638923645,0.9262890219688416,0.9262890219688416,0.0,214.5771484375,189.0,70305.84375,0.0,3853.857666015625,1.0,279.4418640136719,284.0225830078125,300.2449645996094,304.7745056152344,293.1499938964844,293.1499938964844,279.1499938964844,34360.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267878293991089,1.0,0.0,0.0,3.66879153251648,3.6688156127929688,8.981303381006001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.2041015625,0.0,1541.84912109375,1895.4371337890625,0.0,2718.56396484375,0.9082852602005004,1.0,0.0,3.0,1.0,0.0
18014640,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8507850766181946,0.4562757909297943,0.4135957956314087,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9325746893882751,0.5961467623710632,0.5660625696182251,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8670769333839417,0.4840289950370788,0.3408049941062927,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8590309619903564,0.4704127907752991,0.4486251473426819,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7110024094581604,0.2591106593608856,1.1874321699142456,284.98248291015625,284.95001220703125,302.6069641113281,297.2654724121094,298.7309265136719,297.2142639160156,285.98175048828125,1.0,0.6743837594985962,0.3731622993946075,0.3731622993946075,1.0,1.0,-3.5507071018218994,0.994282603263855,2.556424379348755,0.1908915638923645,0.9262890219688416,0.9262890219688416,0.0,214.5771484375,189.0,70305.84375,0.0,3853.857666015625,1.0,279.4418640136719,284.0225830078125,300.2449645996094,304.7745056152344,293.1499938964844,293.1499938964844,279.1499938964844,34360.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267878293991089,1.0,0.0,0.0,3.66879153251648,3.6688156127929688,8.981303381006001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.2041015625,0.0,1541.84912109375,1895.4371337890625,0.0,2718.56396484375,0.9082852602005004,1.0,0.0,3.0,1.0,0.0
18014700,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8564140200614929,0.4557773172855377,0.4131689667701721,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.9406918287277222,0.5968666076660156,0.5667099356651306,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8732339143753052,0.4839399456977844,0.3407160639762878,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8650850653648376,0.4704431891441345,0.4485772252082824,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.7153964638710022,0.2585538327693939,1.184137940406799,284.86993408203125,284.95001220703125,302.6208190917969,297.26251220703125,298.7301940917969,297.210693359375,285.87066650390625,1.0,0.670973539352417,0.3727880120277405,0.3727880120277405,1.0,1.0,-3.546849012374878,0.9918721318244934,2.55497670173645,0.1893177032470703,0.8424986600875854,0.8424986600875854,0.0,208.8610992431641,189.0,70917.8359375,0.0,3809.480224609375,1.0,279.19805908203125,283.8959045410156,300.28326416015625,304.972412109375,293.1499938964844,293.1499938964844,279.1499938964844,38985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311896324157715,1.0,0.0,0.0,3.6081857681274414,3.60820984840393,8.687025001563597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.6572265625,0.0,1509.2288818359375,1895.4371337890625,0.0,2759.5224609375,0.8958693742752075,1.0,0.0,3.0,1.0,0.0
18014760,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8620160222053528,0.4552877843379974,0.4124582409858703,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.948616087436676,0.59760981798172,0.5671213865280151,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8794081211090088,0.4838711023330688,0.3404610455036163,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8711998462677002,0.4704940319061279,0.4483541846275329,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.719663679599762,0.2580398023128509,1.1806058883666992,284.9079895019531,284.95001220703125,302.6345520019531,297.26031494140625,298.73016357421875,297.2072448730469,285.9087219238281,1.0,0.667441189289093,0.3725771307945251,0.3725771307945251,1.0,1.0,-3.541664123535156,0.9895063042640686,2.5521576404571533,0.1880252957344055,0.848294198513031,0.848294198513031,0.0,203.2601013183593,177.0,70520.375,0.0,3762.5751953125,1.0,279.1579895019531,283.9283142089844,300.2671813964844,304.88336181640625,293.1499938964844,293.1499938964844,279.45001220703125,38875.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313450813293457,1.0,0.0,0.0,3.532854080200196,3.532877445220948,8.328076432917442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.7607421875,0.0,1427.528564453125,1895.4371337890625,0.0,2760.970947265625,0.8817880749702454,1.0,0.0,3.0,1.0,0.0
18014820,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8770408630371094,0.4555040299892425,0.4119462668895721,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9674245715141296,0.6001580953598022,0.5687872171401978,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8955216407775879,0.4847661554813385,0.3405542075634002,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8871310353279114,0.4714922606945038,0.4486030042171478,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7306432127952576,0.2576676905155182,1.1758583784103394,284.9896240234375,284.95001220703125,302.6615295410156,297.2579650878906,298.7385559082031,297.2115173339844,285.9888916015625,1.0,0.6606180667877197,0.3721553981304168,0.3721553981304168,1.0,1.0,-3.5377418994903564,0.9869439005851746,2.550798177719116,0.1860493421554565,0.9227681159973145,0.9227681159973145,0.0,190.87698364257807,165.0,69774.6015625,0.0,3677.982421875,1.0,279.4414978027344,284.0322570800781,300.2379455566406,304.7264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241822719573975,1.0,0.0,0.0,3.633307456970215,3.633330821990967,8.808410711935721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.9619140625,0.0,1499.7034912109375,1895.4371337890625,0.0,2694.358154296875,0.9000755548477173,1.0,0.0,3.0,1.0,0.0
18014880,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8770408630371094,0.4555040299892425,0.4119462668895721,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9674245715141296,0.6001580953598022,0.5687872171401978,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8955216407775879,0.4847661554813385,0.3405542075634002,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8871310353279114,0.4714922606945038,0.4486030042171478,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7306432127952576,0.2576676905155182,1.1758583784103394,284.9896240234375,284.95001220703125,302.6615295410156,297.2579650878906,298.7385559082031,297.2115173339844,285.9888916015625,1.0,0.6606180667877197,0.3721553981304168,0.3721553981304168,1.0,1.0,-3.5377418994903564,0.9869439005851746,2.550798177719116,0.1860493421554565,0.9227681159973145,0.9227681159973145,0.0,190.87698364257807,165.0,69774.6015625,0.0,3677.982421875,1.0,279.4414978027344,284.0322570800781,300.2379455566406,304.7264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241822719573975,1.0,0.0,0.0,3.633307456970215,3.633330821990967,8.808410711935721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.9619140625,0.0,1499.7034912109375,1895.4371337890625,0.0,2694.358154296875,0.9000755548477173,1.0,0.0,3.0,1.0,0.0
18014940,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8933351635932922,0.45469731092453,0.4110165238380432,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9849979281425476,0.6019346714019775,0.5701673030853271,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9134096503257751,0.4848739206790924,0.3404287099838257,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9044370651245116,0.4718414545059204,0.4486357271671295,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7425956130027771,0.2570665776729584,1.1713566780090332,284.9115905761719,284.95001220703125,302.6878662109375,297.2582092285156,298.7406921386719,297.2075500488281,285.9118957519531,1.0,0.6538281440734863,0.3717336356639862,0.3717336356639862,1.0,1.0,-3.5327630043029785,0.9840304255485536,2.54873275756836,0.1841430515050888,0.8467774987220764,0.8467774987220764,0.0,179.018798828125,153.0,70183.5,0.0,3594.138671875,1.0,279.158447265625,283.9326477050781,300.267578125,304.8578491210937,293.1499938964844,293.1499938964844,279.45001220703125,38445.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293506503105164,1.0,0.0,0.0,3.5134975910186768,3.5135207176208496,8.237067277150345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4765625,0.0,1404.150634765625,1895.4371337890625,0.0,2742.4013671875,0.877037763595581,1.0,0.0,3.0,1.0,0.0
18015000,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8933351635932922,0.45469731092453,0.4110165238380432,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9849979281425476,0.6019346714019775,0.5701673030853271,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9134096503257751,0.4848739206790924,0.3404287099838257,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9044370651245116,0.4718414545059204,0.4486357271671295,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7425956130027771,0.2570665776729584,1.1713566780090332,284.9115905761719,284.95001220703125,302.6878662109375,297.2582092285156,298.7406921386719,297.2075500488281,285.9118957519531,1.0,0.6538281440734863,0.3717336356639862,0.3717336356639862,1.0,1.0,-3.5327630043029785,0.9840304255485536,2.54873275756836,0.1841430515050888,0.8467774987220764,0.8467774987220764,0.0,179.018798828125,153.0,70183.5,0.0,3594.138671875,1.0,279.158447265625,283.9326477050781,300.267578125,304.8578491210937,293.1499938964844,293.1499938964844,279.45001220703125,38445.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293506503105164,1.0,0.0,0.0,3.5134975910186768,3.5135207176208496,8.237067277150345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4765625,0.0,1404.150634765625,1895.4371337890625,0.0,2742.4013671875,0.877037763595581,1.0,0.0,3.0,1.0,0.0
18015060,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.9085621237754822,0.4548690319061279,0.4105595648288727,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9984033703804016,0.6040061116218567,0.5714531540870667,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9312027096748352,0.4856189489364624,0.3405011296272278,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.9215437173843384,0.4726446270942688,0.4488268792629242,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7538670301437378,0.2569608986377716,1.1685199737548828,284.9989929199219,284.95001220703125,302.70751953125,297.260009765625,298.7470397949219,297.21160888671875,285.9974060058594,1.0,0.6487085819244385,0.3713229298591614,0.3713229298591614,1.0,1.0,-3.5306403636932373,0.9820981621742249,2.548542022705078,0.18244369328022,0.9196100234985352,0.9196100234985352,0.0,169.6535186767578,153.0,69478.234375,0.0,3532.51171875,1.0,279.4296875,284.03955078125,300.2327880859375,304.6829528808594,293.1499938964844,293.1499938964844,279.45001220703125,33537.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227782845497131,1.0,0.0,0.0,3.602372407913208,3.602395534515381,8.659055765747325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.552734375,0.0,1462.6417236328125,1895.4371337890625,0.0,2681.32763671875,0.8927151560783386,1.0,0.0,3.0,1.0,0.0
18015120,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9123470783233644,0.4548833072185516,0.4105588793754577,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9990000128746032,0.6047229170799255,0.5688151717185974,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9353963136672974,0.485826164484024,0.3406248986721039,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.9257185459136964,0.472875565290451,0.4490090012550354,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7565305829048157,0.2569259107112884,1.1680973768234253,284.9892578125,284.95001220703125,302.713623046875,297.2608337402344,298.7486267089844,297.2127685546875,285.9876403808594,1.0,0.6468834280967712,0.3711932301521301,0.3711932301521301,1.0,1.0,-3.5259578227996826,0.980158269405365,2.545799493789673,0.1819671690464019,0.9201568961143494,0.9201568961143494,0.0,167.49771118164062,141.0,69471.578125,0.0,3509.52978515625,1.0,279.4413757324219,284.0325012207031,300.2427062988281,304.7123107910156,293.1499938964844,293.1499938964844,279.1499938964844,33836.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225858211517334,1.0,0.0,0.0,3.618302345275879,3.618325471878052,8.735805749893188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.7802734375,0.0,1482.1414794921875,1895.4371337890625,0.0,2679.5419921875,0.8965640664100647,1.0,0.0,3.0,1.0,0.0
18015180,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9264634251594543,0.4539009630680084,0.4096671044826507,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9990000128746032,0.609120786190033,0.5454868674278259,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9503691792488098,0.4858339130878448,0.3405846655368805,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9410194158554076,0.4730920493602752,0.4491287171840668,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.766386866569519,0.25635826587677,1.1647725105285645,284.90216064453125,284.95001220703125,302.7388000488281,297.2656555175781,298.7551574707031,297.2188720703125,285.9019470214844,1.0,0.6380887627601624,0.3706527948379516,0.3706527948379516,1.0,1.0,-3.494349479675293,0.968247413635254,2.526102066040039,0.1769091635942459,0.8335427045822144,0.8335427045822144,0.0,159.0453643798828,144.0,69398.375,0.0,3381.7861328125,1.0,279.1586303710937,283.9326477050781,300.2719421386719,304.82037353515625,293.1499938964844,293.1499938964844,279.45001220703125,39036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272506594657898,1.0,0.0,0.0,3.474421739578247,3.474444627761841,8.054867066675797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.3134765625,0.0,1368.0850830078125,1895.4371337890625,0.0,2722.8671875,0.868802547454834,1.0,0.0,3.0,1.0,0.0
18015240,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9264634251594543,0.4539009630680084,0.4096671044826507,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9990000128746032,0.609120786190033,0.5454868674278259,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9503691792488098,0.4858339130878448,0.3405846655368805,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9410194158554076,0.4730920493602752,0.4491287171840668,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.766386866569519,0.25635826587677,1.1647725105285645,284.90216064453125,284.95001220703125,302.7388000488281,297.2656555175781,298.7551574707031,297.2188720703125,285.9019470214844,1.0,0.6380887627601624,0.3706527948379516,0.3706527948379516,1.0,1.0,-3.494349479675293,0.968247413635254,2.526102066040039,0.1769091635942459,0.8335427045822144,0.8335427045822144,0.0,159.0453643798828,144.0,69398.375,0.0,3381.7861328125,1.0,279.1586303710937,283.9326477050781,300.2719421386719,304.82037353515625,293.1499938964844,293.1499938964844,279.45001220703125,39036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272506594657898,1.0,0.0,0.0,3.474421739578247,3.474444627761841,8.054867066675797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.3134765625,0.0,1368.0850830078125,1895.4371337890625,0.0,2722.8671875,0.868802547454834,1.0,0.0,3.0,1.0,0.0
18015300,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9315396547317504,0.4539028406143188,0.4093310534954071,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9990000128746032,0.6126173138618469,0.5374470353126526,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9555673003196716,0.4862509071826935,0.3406418263912201,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9464250206947328,0.4735323786735534,0.4492657482624054,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7699113488197327,0.2562826573848724,1.1634368896484375,285.00103759765625,284.95001220703125,302.7511291503906,297.2688293457031,298.7645874023437,297.2301330566406,286.0003662109375,1.0,0.6353176236152649,0.3703825771808624,0.3703825771808624,1.0,1.0,-3.4828782081604004,0.9637172222137452,2.519160985946656,0.174514353275299,0.9006196856498718,0.9006196856498718,0.0,156.1674346923828,144.0,68463.984375,0.0,3337.6181640625,1.0,279.3973388671875,284.0500793457031,300.2318725585937,304.59783935546875,293.1499938964844,293.1499938964844,279.45001220703125,34497.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211359977722168,1.0,0.0,0.0,3.514714002609253,3.5147364139556885,8.242771514233027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8662109375,0.0,1376.975830078125,1895.4371337890625,0.0,2666.096923828125,0.8756313920021057,1.0,0.0,3.0,1.0,0.0
18015360,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.9358174204826356,0.4539922475814819,0.4093630611896515,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.9990000128746032,0.6162839531898499,0.5311760902404785,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9598495364189148,0.4867570400238037,0.3409471213817596,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.9508845210075378,0.4740540683269501,0.4496893882751465,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.7728810906410217,0.2562960386276245,1.163078546524048,284.9788513183594,284.95001220703125,302.7633361816406,297.2724609375,298.7757568359375,297.242431640625,285.9779968261719,1.0,0.6333293914794922,0.3702875077724457,0.3702875077724457,1.0,1.0,-3.4758119583129883,0.96110999584198,2.5147018432617188,0.1732413321733474,0.898852527141571,0.898852527141571,0.0,154.03880310058594,162.0,68465.7109375,0.0,3308.42626953125,1.0,279.441650390625,284.0361633300781,300.2471923828125,304.6527099609375,293.1499938964844,293.1499938964844,279.75,34283.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190203905105591,1.0,0.0,0.0,3.561929225921631,3.5619521141052246,8.465719929517945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.5107421875,0.0,1424.8443603515625,1895.4371337890625,0.0,2646.49609375,0.8840553760528564,1.0,0.0,3.0,1.0,0.0
