time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.9324262738227844,0.4544253349304199,0.4097629189491272,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9990000128746032,0.6226729154586792,0.5366989970207214,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.957237422466278,0.4880372881889343,0.3418372273445129,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9482018351554872,0.4753386378288269,0.4509026706218719,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.7704508304595947,0.2565517723560333,1.1642411947250366,285.0401306152344,284.95001220703125,302.7872619628906,297.281005859375,298.7970275878906,297.2627868652344,286.0382995605469,1.0,0.6364898681640625,0.3700973391532898,0.3700973391532898,1.0,1.0,-3.486821413040161,0.9641392230987548,2.5226821899414062,0.1730677932500839,0.9993014931678772,0.9993014931678772,0.0,156.0739288330078,180.0,68339.6328125,0.0,3346.38623046875,1.0,279.7415466308594,284.1171569824219,300.2684020996094,304.64019775390625,293.1499938964844,293.1499938964844,279.45001220703125,31631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142751455307007,1.0,0.0,0.0,3.735885858535767,3.735909938812256,9.312804536421028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.3798828125,0.0,1597.3795166015625,1895.4371337890625,0.0,2602.617431640625,0.9214714169502258,1.0,0.0,3.0,1.0,0.0
18015480,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.9324262738227844,0.4544253349304199,0.4097629189491272,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9990000128746032,0.6226729154586792,0.5366989970207214,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.957237422466278,0.4880372881889343,0.3418372273445129,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9482018351554872,0.4753386378288269,0.4509026706218719,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.7704508304595947,0.2565517723560333,1.1642411947250366,285.0401306152344,284.95001220703125,302.7872619628906,297.281005859375,298.7970275878906,297.2627868652344,286.0382995605469,1.0,0.6364898681640625,0.3700973391532898,0.3700973391532898,1.0,1.0,-3.486821413040161,0.9641392230987548,2.5226821899414062,0.1730677932500839,0.9993014931678772,0.9993014931678772,0.0,156.0739288330078,180.0,68339.6328125,0.0,3346.38623046875,1.0,279.7415466308594,284.1171569824219,300.2684020996094,304.64019775390625,293.1499938964844,293.1499938964844,279.45001220703125,31631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142751455307007,1.0,0.0,0.0,3.735885858535767,3.735909938812256,9.312804536421028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.3798828125,0.0,1597.3795166015625,1895.4371337890625,0.0,2602.617431640625,0.9214714169502258,1.0,0.0,3.0,1.0,0.0
18015540,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9175198674201964,0.453285664319992,0.4093503057956695,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9990000128746032,0.6245524883270264,0.5588748455047607,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9435303807258606,0.4880370795726776,0.3422588407993316,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.934257745742798,0.4755179286003113,0.4516072571277618,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7602037191390991,0.2561467587947845,1.16455078125,284.910888671875,284.95001220703125,302.81060791015625,297.2911071777344,298.7976989746094,297.25323486328125,285.91265869140625,1.0,0.6445823907852173,0.3699072003364563,0.3699072003364563,1.0,1.0,-3.514712333679199,0.9726092219352722,2.5421030521392822,0.1750400811433792,0.9034225940704346,0.9034225940704346,0.0,163.83396911621094,198.0,69844.109375,0.0,3459.091552734375,1.0,279.4564819335937,283.9610595703125,300.3190002441406,304.86895751953125,293.1499938964844,293.1499938964844,279.1499938964844,36865.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234190940856934,1.0,0.0,0.0,3.704624176025391,3.704648733139038,9.1575981286951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.3447265625,0.0,1601.3673095703125,1895.4371337890625,0.0,2687.2734375,0.9181239604949952,1.0,0.0,3.0,1.0,0.0
18015600,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9175198674201964,0.453285664319992,0.4093503057956695,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9990000128746032,0.6245524883270264,0.5588748455047607,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9435303807258606,0.4880370795726776,0.3422588407993316,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.934257745742798,0.4755179286003113,0.4516072571277618,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7602037191390991,0.2561467587947845,1.16455078125,284.910888671875,284.95001220703125,302.81060791015625,297.2911071777344,298.7976989746094,297.25323486328125,285.91265869140625,1.0,0.6445823907852173,0.3699072003364563,0.3699072003364563,1.0,1.0,-3.514712333679199,0.9726092219352722,2.5421030521392822,0.1750400811433792,0.9034225940704346,0.9034225940704346,0.0,163.83396911621094,198.0,69844.109375,0.0,3459.091552734375,1.0,279.4564819335937,283.9610595703125,300.3190002441406,304.86895751953125,293.1499938964844,293.1499938964844,279.1499938964844,36865.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234190940856934,1.0,0.0,0.0,3.704624176025391,3.704648733139038,9.1575981286951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.3447265625,0.0,1601.3673095703125,1895.4371337890625,0.0,2687.2734375,0.9181239604949952,1.0,0.0,3.0,1.0,0.0
18015660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.8981077075004578,0.4521291851997375,0.4085758626461029,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9990000128746032,0.6227157711982727,0.5899487733840942,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.923064351081848,0.4879850149154663,0.3424433767795563,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.914067566394806,0.4755663871765136,0.4519849121570587,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7460483908653259,0.2554741203784942,1.163472294807434,284.9041748046875,284.95001220703125,302.8333435058594,297.30255126953125,298.7839660644531,297.2269287109375,285.9056091308594,1.0,0.6556589603424072,0.3691239356994629,0.3691239356994629,1.0,1.0,-3.55066990852356,0.9818664789199828,2.568803548812866,0.1763467490673065,0.8492067456245422,0.8492067456245422,0.0,175.63980102539062,216.0,70569.8203125,0.0,3617.67724609375,1.0,279.1585388183594,283.9164123535156,300.3163146972656,304.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,39021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282649517059326,1.0,0.0,0.0,3.543895721435547,3.543919324874878,8.380215490433329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.48046875,0.0,1440.2481689453125,1895.4371337890625,0.0,2732.2998046875,0.8844735622406006,1.0,0.0,3.0,1.0,0.0
18015720,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.8981077075004578,0.4521291851997375,0.4085758626461029,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9990000128746032,0.6227157711982727,0.5899487733840942,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.923064351081848,0.4879850149154663,0.3424433767795563,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.914067566394806,0.4755663871765136,0.4519849121570587,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7460483908653259,0.2554741203784942,1.163472294807434,284.9041748046875,284.95001220703125,302.8333435058594,297.30255126953125,298.7839660644531,297.2269287109375,285.9056091308594,1.0,0.6556589603424072,0.3691239356994629,0.3691239356994629,1.0,1.0,-3.55066990852356,0.9818664789199828,2.568803548812866,0.1763467490673065,0.8492067456245422,0.8492067456245422,0.0,175.63980102539062,216.0,70569.8203125,0.0,3617.67724609375,1.0,279.1585388183594,283.9164123535156,300.3163146972656,304.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,39021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282649517059326,1.0,0.0,0.0,3.543895721435547,3.543919324874878,8.380215490433329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.48046875,0.0,1440.2481689453125,1895.4371337890625,0.0,2732.2998046875,0.8844735622406006,1.0,0.0,3.0,1.0,0.0
18015780,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.8711931705474854,0.452166348695755,0.4091318249702453,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9749237298965454,0.6224033832550049,0.590187132358551,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.8942137360572815,0.4889451861381531,0.3435283601284027,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.886415958404541,0.4764144420623779,0.4533808529376983,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7256691455841064,0.2551276683807373,1.165098786354065,284.993408203125,284.95001220703125,302.85546875,297.3150939941406,298.7774963378906,297.214111328125,285.9928283691406,1.0,0.6660523414611816,0.3683406412601471,0.3683406412601471,1.0,1.0,-3.5564663410186768,0.9812830090522766,2.575183391571045,0.174823060631752,0.9294803738594056,0.9294803738594056,0.0,194.5326385498047,234.0,69979.0,0.0,3746.859375,1.0,279.4416198730469,284.0253601074219,300.2984619140625,304.7950134277344,293.1499938964844,293.1499938964844,279.1499938964844,33863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217167258262634,1.0,0.0,0.0,3.649454355239868,3.649477958679199,8.886876798896992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.3662109375,0.0,1516.5784912109375,1895.4371337890625,0.0,2671.480712890625,0.9036532640457152,1.0,0.0,3.0,1.0,0.0
18015840,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.8711931705474854,0.452166348695755,0.4091318249702453,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9749237298965454,0.6224033832550049,0.590187132358551,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.8942137360572815,0.4889451861381531,0.3435283601284027,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.886415958404541,0.4764144420623779,0.4533808529376983,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7256691455841064,0.2551276683807373,1.165098786354065,284.993408203125,284.95001220703125,302.85546875,297.3150939941406,298.7774963378906,297.214111328125,285.9928283691406,1.0,0.6660523414611816,0.3683406412601471,0.3683406412601471,1.0,1.0,-3.5564663410186768,0.9812830090522766,2.575183391571045,0.174823060631752,0.9294803738594056,0.9294803738594056,0.0,194.5326385498047,234.0,69979.0,0.0,3746.859375,1.0,279.4416198730469,284.0253601074219,300.2984619140625,304.7950134277344,293.1499938964844,293.1499938964844,279.1499938964844,33863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217167258262634,1.0,0.0,0.0,3.649454355239868,3.649477958679199,8.886876798896992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.3662109375,0.0,1516.5784912109375,1895.4371337890625,0.0,2671.480712890625,0.9036532640457152,1.0,0.0,3.0,1.0,0.0
18015900,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8600068092346191,0.4516502618789673,0.4092956781387329,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9628195762634276,0.622631847858429,0.5908231139183044,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8827110528945923,0.4889998137950897,0.3440122902393341,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.875078022480011,0.4764816761016845,0.4540113806724548,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7169117331504822,0.2547736465930938,1.1657685041427612,284.88018798828125,284.95001220703125,302.8663024902344,297.3217163085937,298.7746887207031,297.2084655761719,285.8805236816406,1.0,0.6711829304695129,0.3679490089416504,0.3679490089416504,1.0,1.0,-3.55958104133606,0.9810618162155152,2.578519105911255,0.1739952266216278,0.8489726185798645,0.8489726185798645,0.0,203.8426818847656,234.0,70809.6484375,0.0,3811.266845703125,1.0,279.1983337402344,283.8956298828125,300.34722900390625,305.0176696777344,293.1499938964844,293.1499938964844,279.1499938964844,38218.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266382217407227,1.0,0.0,0.0,3.604124784469605,3.6041488647460938,8.667482234159252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.30859375,0.0,1499.1192626953125,1895.4371337890625,0.0,2717.173583984375,0.8945097923278809,1.0,0.0,3.0,1.0,0.0
18015960,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8493826985359192,0.451037049293518,0.4090774655342102,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9503481984138488,0.6230143904685974,0.5914215445518494,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8717204928398132,0.4889704585075378,0.344251811504364,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.8643160462379456,0.4764581024646759,0.4543545246124267,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.7079038023948669,0.2543481588363647,1.1656655073165894,284.9145812988281,284.95001220703125,302.8769836425781,297.3285522460937,298.77178955078125,297.2032470703125,285.91534423828125,1.0,0.6761390566825867,0.3675091564655304,0.3675091564655304,1.0,1.0,-3.5606162548065186,0.9800325632095336,2.5805838108062744,0.1727529913187027,0.854882001876831,0.854882001876831,0.0,213.3898468017578,252.0,70575.53125,0.0,3871.94677734375,1.0,279.15802001953125,283.9232482910156,300.3404235839844,304.95147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273137807846069,1.0,0.0,0.0,3.539553165435791,3.539576530456543,8.359690468751069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.109375,0.0,1430.37158203125,1895.4371337890625,0.0,2723.453857421875,0.8827880620956421,1.0,0.0,3.0,1.0,0.0
18016020,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8327048420906067,0.4508803188800812,0.4093814790248871,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9289789795875548,0.6250512003898621,0.5937318205833435,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8543586730957031,0.4898300468921661,0.3452126085758209,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8473101854324341,0.4771616458892822,0.4555449485778808,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.6923707127571106,0.2539425790309906,1.1666525602340698,284.99761962890625,284.95001220703125,302.8978881835937,297.3426513671875,298.7744140625,297.2041931152344,285.996826171875,1.0,0.6861144304275513,0.3666294515132904,0.3666294515132904,1.0,1.0,-3.567528009414673,0.9795091152191162,2.5880188941955566,0.1706091165542602,0.9351847767829896,0.9351847767829896,0.0,231.4454345703125,255.0,70072.1484375,0.0,3999.588134765625,1.0,279.4416198730469,284.0259704589844,300.3262634277344,304.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,33555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208643794059753,1.0,0.0,0.0,3.6541824340820312,3.6542060375213614,8.909918278732221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.4521484375,0.0,1519.516357421875,1895.4371337890625,0.0,2663.579345703125,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
18016080,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8327048420906067,0.4508803188800812,0.4093814790248871,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9289789795875548,0.6250512003898621,0.5937318205833435,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8543586730957031,0.4898300468921661,0.3452126085758209,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8473101854324341,0.4771616458892822,0.4555449485778808,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.6923707127571106,0.2539425790309906,1.1666525602340698,284.99761962890625,284.95001220703125,302.8978881835937,297.3426513671875,298.7744140625,297.2041931152344,285.996826171875,1.0,0.6861144304275513,0.3666294515132904,0.3666294515132904,1.0,1.0,-3.567528009414673,0.9795091152191162,2.5880188941955566,0.1706091165542602,0.9351847767829896,0.9351847767829896,0.0,231.4454345703125,255.0,70072.1484375,0.0,3999.588134765625,1.0,279.4416198730469,284.0259704589844,300.3262634277344,304.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,33555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208643794059753,1.0,0.0,0.0,3.6541824340820312,3.6542060375213614,8.909918278732221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.4521484375,0.0,1519.516357421875,1895.4371337890625,0.0,2663.579345703125,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
18016140,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8228514194488525,0.4496445953845978,0.4089434742927551,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.916734218597412,0.6262656450271606,0.5955196022987366,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8445634245872498,0.489814281463623,0.3456870317459106,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8377187252044678,0.477099061012268,0.4561256468296051,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.6830565333366394,0.2531359493732452,1.1657230854034424,284.912353515625,284.95001220703125,302.9181823730469,297.35723876953125,298.7706298828125,297.1971740722656,285.9125671386719,1.0,0.6917496919631958,0.3657497465610504,0.3657497465610504,1.0,1.0,-3.5693159103393555,0.9773210883140564,2.5919947624206543,0.1682162135839462,0.8566445112228394,0.8566445112228394,0.0,243.0310821533203,243.0,70698.2890625,0.0,4074.839599609375,1.0,279.15826416015625,283.9176025390625,300.3694763183594,304.9886169433594,293.1499938964844,293.1499938964844,279.45001220703125,38127.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266361951828003,1.0,0.0,0.0,3.5505473613739014,3.5505707263946533,8.411702765442897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.30859375,0.0,1440.7952880859375,1895.4371337890625,0.0,2717.154296875,0.885010838508606,1.0,0.0,3.0,1.0,0.0
18016200,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8228514194488525,0.4496445953845978,0.4089434742927551,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.916734218597412,0.6262656450271606,0.5955196022987366,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8445634245872498,0.489814281463623,0.3456870317459106,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8377187252044678,0.477099061012268,0.4561256468296051,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.6830565333366394,0.2531359493732452,1.1657230854034424,284.912353515625,284.95001220703125,302.9181823730469,297.35723876953125,298.7706298828125,297.1971740722656,285.9125671386719,1.0,0.6917496919631958,0.3657497465610504,0.3657497465610504,1.0,1.0,-3.5693159103393555,0.9773210883140564,2.5919947624206543,0.1682162135839462,0.8566445112228394,0.8566445112228394,0.0,243.0310821533203,243.0,70698.2890625,0.0,4074.839599609375,1.0,279.15826416015625,283.9176025390625,300.3694763183594,304.9886169433594,293.1499938964844,293.1499938964844,279.45001220703125,38127.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266361951828003,1.0,0.0,0.0,3.5505473613739014,3.5505707263946533,8.411702765442897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.30859375,0.0,1440.7952880859375,1895.4371337890625,0.0,2717.154296875,0.885010838508606,1.0,0.0,3.0,1.0,0.0
18016260,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8222169876098633,0.4495415687561035,0.4085924625396728,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.9170570373535156,0.6281392574310303,0.5970302820205688,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8444176316261292,0.4905984401702881,0.3460577130317688,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.8374984264373779,0.4776790142059326,0.4564796984195709,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6822595596313477,0.252823531627655,1.1637823581695557,284.99871826171875,284.95001220703125,302.93475341796875,297.3696594238281,298.7744445800781,297.1996459960937,285.9976806640625,1.0,0.6916267275810242,0.3652534484863281,0.3652534484863281,1.0,1.0,-3.569244384765625,0.9757152795791626,2.593529224395752,0.1666257679462433,0.9322899580001832,0.9322899580001832,0.0,243.54551696777344,243.0,70032.9296875,0.0,4077.806640625,1.0,279.4352111816406,284.02490234375,300.346923828125,304.83721923828125,293.1499938964844,293.1499938964844,279.45001220703125,33520.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201776742935181,1.0,0.0,0.0,3.6470131874084473,3.6470367908477774,8.874992545315763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0078125,0.0,1511.31396484375,1895.4371337890625,0.0,2657.215576171875,0.9026920795440674,1.0,0.0,3.0,1.0,0.0
18016320,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8226657509803772,0.449513703584671,0.4085737764835357,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.9178838729858398,0.6284876465797424,0.5973598957061768,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8449791073799133,0.4907458424568176,0.3461593389511108,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8380270004272461,0.4777893126010895,0.4565783143043518,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.6826328635215759,0.252775639295578,1.1634821891784668,284.9938659667969,284.95001220703125,302.9378662109375,297.3720397949219,298.7751770019531,297.2000732421875,285.99298095703125,1.0,0.6913490295410156,0.3651589155197143,0.3651589155197143,1.0,1.0,-3.569499254226685,0.97549968957901,2.59399962425232,0.1663746833801269,0.9339934587478638,0.9339934587478638,0.0,242.98269653320312,231.0,70078.8515625,0.0,4075.041015625,1.0,279.4416809082031,284.02117919921875,300.355224609375,304.8590087890625,293.1499938964844,293.1499938964844,279.1499938964844,33680.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820131778717041,1.0,0.0,0.0,3.658393621444702,3.658417224884033,8.930466037782026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.765625,0.0,1525.130126953125,1895.4371337890625,0.0,2656.7900390625,0.9054750800132751,1.0,0.0,3.0,1.0,0.0
18016380,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8263518810272217,0.4484421610832214,0.407629132270813,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9245898723602296,0.6298407316207886,0.5986197590827942,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8495835661888123,0.4909222424030304,0.3462608754634857,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8424389362335205,0.4778236746788025,0.456566721200943,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.6859678030014038,0.2521234154701233,1.1599979400634766,284.9100952148437,284.95001220703125,302.9569702148437,297.3868408203125,298.7735290527344,297.1950988769531,285.9103088378906,1.0,0.6880293488502502,0.3645681142807007,0.3645681142807007,1.0,1.0,-3.565804243087769,0.9724597930908204,2.593344688415528,0.1643449664115905,0.8542774319648743,0.8542774319648743,0.0,237.5655059814453,219.0,70602.5625,0.0,4032.443115234375,1.0,279.15826416015625,283.9159240722656,300.39764404296875,305.0124206542969,293.1499938964844,293.1499938964844,279.45001220703125,38298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255923986434937,1.0,0.0,0.0,3.5469014644622803,3.546924829483032,8.394436008529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.67578125,0.0,1438.175537109375,1895.4371337890625,0.0,2707.454833984375,0.8843387961387634,1.0,0.0,3.0,1.0,0.0
18016440,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8263518810272217,0.4484421610832214,0.407629132270813,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9245898723602296,0.6298407316207886,0.5986197590827942,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8495835661888123,0.4909222424030304,0.3462608754634857,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8424389362335205,0.4778236746788025,0.456566721200943,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.6859678030014038,0.2521234154701233,1.1599979400634766,284.9100952148437,284.95001220703125,302.9569702148437,297.3868408203125,298.7735290527344,297.1950988769531,285.9103088378906,1.0,0.6880293488502502,0.3645681142807007,0.3645681142807007,1.0,1.0,-3.565804243087769,0.9724597930908204,2.593344688415528,0.1643449664115905,0.8542774319648743,0.8542774319648743,0.0,237.5655059814453,219.0,70602.5625,0.0,4032.443115234375,1.0,279.15826416015625,283.9159240722656,300.39764404296875,305.0124206542969,293.1499938964844,293.1499938964844,279.45001220703125,38298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255923986434937,1.0,0.0,0.0,3.5469014644622803,3.546924829483032,8.394436008529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.67578125,0.0,1438.175537109375,1895.4371337890625,0.0,2707.454833984375,0.8843387961387634,1.0,0.0,3.0,1.0,0.0
18016500,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8294515013694763,0.4484131932258606,0.407195121049881,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.92972332239151,0.6309663653373718,0.5992727875709534,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8532513976097107,0.491444319486618,0.346333771944046,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8459526300430298,0.4781854450702667,0.4565555453300476,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.6887857913970947,0.2519931495189667,1.1581252813339231,285.01202392578125,284.95001220703125,302.9662780761719,297.3941955566406,298.7757873535156,297.1968994140625,286.0119934082031,1.0,0.685711145401001,0.3642726838588714,0.3642726838588714,1.0,1.0,-3.563882827758789,0.9709225296974182,2.592960357666016,0.1632065027952194,0.9265580177307128,0.9265580177307128,0.0,233.46286010742188,219.0,69795.84375,0.0,4002.511962890625,1.0,279.3993225097656,284.03472900390625,300.3636779785156,304.8087158203125,293.1499938964844,293.1499938964844,279.45001220703125,34050.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202248811721802,1.0,0.0,0.0,3.5956592559814453,3.595682382583618,8.626813041701098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.6240234375,0.0,1459.1800537109375,1895.4371337890625,0.0,2657.652587890625,0.8932421207427979,1.0,0.0,3.0,1.0,0.0
18016560,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8337081670761108,0.4485098123550415,0.4070952534675598,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9363450407981871,0.6321823000907898,0.6002265810966492,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.858151912689209,0.4920832514762878,0.3466282188892364,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.8506386876106262,0.4786589741706848,0.456792950630188,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.6926429271697998,0.2519587874412536,1.156938552856445,284.9921264648437,284.95001220703125,302.9754638671875,297.4014587402344,298.7792053222656,297.1999206542969,285.99090576171875,1.0,0.6832515001296997,0.3640230000019073,0.3640230000019073,1.0,1.0,-3.5641207695007324,0.9702059626579284,2.593914747238159,0.1624637246131897,0.9307428598403932,0.9307428598403932,0.0,228.52040100097656,207.0,69955.4375,0.0,3973.050048828125,1.0,279.4424743652344,284.02032470703125,300.3827819824219,304.87908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33683.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187882900238037,1.0,0.0,0.0,3.65353012084961,3.653553724288941,8.906738457881147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.484375,0.0,1519.7518310546875,1895.4371337890625,0.0,2644.346923828125,0.9041937589645386,1.0,0.0,3.0,1.0,0.0
18016620,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8423157334327698,0.4476453065872192,0.4061669409275055,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9495095610618592,0.633556604385376,0.6013531684875488,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8682649731636047,0.4924620985984802,0.3467447757720947,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8603824973106384,0.4788582026958465,0.4567546248435974,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7005527019500732,0.25148406624794,1.153423309326172,284.91082763671875,284.95001220703125,302.99334716796875,297.4156188964844,298.7784729003906,297.19610595703125,285.9110107421875,1.0,0.6776536703109741,0.3635236322879791,0.3635236322879791,1.0,1.0,-3.5602328777313232,0.9673922061920166,2.592840671539306,0.1607300341129303,0.8526236414909363,0.8526236414909363,0.0,218.48684692382807,195.0,70462.625,0.0,3902.0556640625,1.0,279.1583557128906,283.9177551269531,300.42596435546875,305.0320739746094,293.1499938964844,293.1499938964844,279.45001220703125,38311.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242027759552002,1.0,0.0,0.0,3.538599729537964,3.538623094558716,8.355187333108915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.04296875,0.0,1429.496337890625,1895.4371337890625,0.0,2694.54833984375,0.8825100660324097,1.0,0.0,3.0,1.0,0.0
18016680,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8423157334327698,0.4476453065872192,0.4061669409275055,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9495095610618592,0.633556604385376,0.6013531684875488,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8682649731636047,0.4924620985984802,0.3467447757720947,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8603824973106384,0.4788582026958465,0.4567546248435974,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7005527019500732,0.25148406624794,1.153423309326172,284.91082763671875,284.95001220703125,302.99334716796875,297.4156188964844,298.7784729003906,297.19610595703125,285.9110107421875,1.0,0.6776536703109741,0.3635236322879791,0.3635236322879791,1.0,1.0,-3.5602328777313232,0.9673922061920166,2.592840671539306,0.1607300341129303,0.8526236414909363,0.8526236414909363,0.0,218.48684692382807,195.0,70462.625,0.0,3902.0556640625,1.0,279.1583557128906,283.9177551269531,300.42596435546875,305.0320739746094,293.1499938964844,293.1499938964844,279.45001220703125,38311.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242027759552002,1.0,0.0,0.0,3.538599729537964,3.538623094558716,8.355187333108915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.04296875,0.0,1429.496337890625,1895.4371337890625,0.0,2694.54833984375,0.8825100660324097,1.0,0.0,3.0,1.0,0.0
18016740,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8538815379142761,0.4478735625743866,0.405708760023117,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9651476144790648,0.6358564496040344,0.602843701839447,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8815308809280396,0.4937756061553955,0.3471626341342926,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8731863498687744,0.4798330068588257,0.4570329785346985,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7107492089271545,0.2514566481113434,1.1505895853042605,284.9926147460937,284.95001220703125,303.0106201171875,297.4291381835937,298.784423828125,297.20147705078125,285.9918212890625,1.0,0.6717050671577454,0.3630242347717285,0.3630242347717285,1.0,1.0,-3.5588955879211426,0.9654006361961364,2.5934948921203613,0.1590684801340103,0.9291201233863832,0.9291201233863832,0.0,207.0521240234375,183.0,69825.796875,0.0,3829.167724609375,1.0,279.4415588378906,284.0220642089844,300.411376953125,304.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33754.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174964189529419,1.0,0.0,0.0,3.644254207611084,3.644277811050415,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.1865234375,0.0,1510.0086669921875,1895.4371337890625,0.0,2632.39111328125,0.9023586511611938,1.0,0.0,3.0,1.0,0.0
18016800,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8538815379142761,0.4478735625743866,0.405708760023117,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9651476144790648,0.6358564496040344,0.602843701839447,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8815308809280396,0.4937756061553955,0.3471626341342926,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8731863498687744,0.4798330068588257,0.4570329785346985,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7107492089271545,0.2514566481113434,1.1505895853042605,284.9926147460937,284.95001220703125,303.0106201171875,297.4291381835937,298.784423828125,297.20147705078125,285.9918212890625,1.0,0.6717050671577454,0.3630242347717285,0.3630242347717285,1.0,1.0,-3.5588955879211426,0.9654006361961364,2.5934948921203613,0.1590684801340103,0.9291201233863832,0.9291201233863832,0.0,207.0521240234375,183.0,69825.796875,0.0,3829.167724609375,1.0,279.4415588378906,284.0220642089844,300.411376953125,304.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33754.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174964189529419,1.0,0.0,0.0,3.644254207611084,3.644277811050415,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.1865234375,0.0,1510.0086669921875,1895.4371337890625,0.0,2632.39111328125,0.9023586511611938,1.0,0.0,3.0,1.0,0.0
18016860,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8664657473564148,0.4471056461334228,0.4048264622688293,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9800684452056884,0.6371975541114807,0.6038795113563538,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8958508372306824,0.49426931142807,0.347323328256607,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8871302604675293,0.4801120162010193,0.4570295214653015,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7209339141845703,0.2510906457901001,1.147344946861267,284.9115295410156,284.95001220703125,303.0272827148437,297.4417724609375,298.7835998535156,297.1978759765625,285.9116516113281,1.0,0.6654935479164124,0.3625414669513702,0.3625414669513702,1.0,1.0,-3.5553741455078125,0.96275532245636,2.592618942260742,0.157443955540657,0.8515774011611938,0.8515774011611938,0.0,195.8118133544922,171.0,70347.734375,0.0,3752.0244140625,1.0,279.15838623046875,283.9192810058594,300.4525451660156,305.0517883300781,293.1499938964844,293.1499938964844,279.45001220703125,38281.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229625821113586,1.0,0.0,0.0,3.5318236351013184,3.5318470001220703,8.323219162775786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.35546875,0.0,1422.139892578125,1895.4371337890625,0.0,2683.03759765625,0.8809889554977417,1.0,0.0,3.0,1.0,0.0
18016920,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8664657473564148,0.4471056461334228,0.4048264622688293,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9800684452056884,0.6371975541114807,0.6038795113563538,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8958508372306824,0.49426931142807,0.347323328256607,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8871302604675293,0.4801120162010193,0.4570295214653015,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7209339141845703,0.2510906457901001,1.147344946861267,284.9115295410156,284.95001220703125,303.0272827148437,297.4417724609375,298.7835998535156,297.1978759765625,285.9116516113281,1.0,0.6654935479164124,0.3625414669513702,0.3625414669513702,1.0,1.0,-3.5553741455078125,0.96275532245636,2.592618942260742,0.157443955540657,0.8515774011611938,0.8515774011611938,0.0,195.8118133544922,171.0,70347.734375,0.0,3752.0244140625,1.0,279.15838623046875,283.9192810058594,300.4525451660156,305.0517883300781,293.1499938964844,293.1499938964844,279.45001220703125,38281.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229625821113586,1.0,0.0,0.0,3.5318236351013184,3.5318470001220703,8.323219162775786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.35546875,0.0,1422.139892578125,1895.4371337890625,0.0,2683.03759765625,0.8809889554977417,1.0,0.0,3.0,1.0,0.0
18016980,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8826538920402527,0.4473813474178314,0.4043962359428406,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9957353472709656,0.6394574642181396,0.6053112745285034,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9142724275588988,0.4956668019294739,0.3477864563465118,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9045318961143494,0.4811239242553711,0.4573262929916382,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7330053448677063,0.2511450052261352,1.1447882652282717,284.9925842285156,284.95001220703125,303.0433349609375,297.45330810546875,298.789306640625,297.2032165527344,285.9917907714844,1.0,0.6592148542404175,0.3620586991310119,0.3620586991310119,1.0,1.0,-3.5544097423553467,0.9609344005584716,2.593475341796875,0.1558884233236313,0.9277396202087402,0.9277396202087402,0.0,183.76333618164065,159.0,69722.78125,0.0,3676.4921875,1.0,279.4415283203125,284.0228271484375,300.4361267089844,304.9188537597656,293.1499938964844,293.1499938964844,279.1499938964844,33737.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163758516311646,1.0,0.0,0.0,3.638242959976196,3.638266324996948,8.832358275867591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.38671875,0.0,1503.2542724609375,1895.4371337890625,0.0,2622.027587890625,0.9009944796562196,1.0,0.0,3.0,1.0,0.0
18017040,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8826538920402527,0.4473813474178314,0.4043962359428406,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9957353472709656,0.6394574642181396,0.6053112745285034,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9142724275588988,0.4956668019294739,0.3477864563465118,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9045318961143494,0.4811239242553711,0.4573262929916382,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7330053448677063,0.2511450052261352,1.1447882652282717,284.9925842285156,284.95001220703125,303.0433349609375,297.45330810546875,298.789306640625,297.2032165527344,285.9917907714844,1.0,0.6592148542404175,0.3620586991310119,0.3620586991310119,1.0,1.0,-3.5544097423553467,0.9609344005584716,2.593475341796875,0.1558884233236313,0.9277396202087402,0.9277396202087402,0.0,183.76333618164065,159.0,69722.78125,0.0,3676.4921875,1.0,279.4415283203125,284.0228271484375,300.4361267089844,304.9188537597656,293.1499938964844,293.1499938964844,279.1499938964844,33737.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163758516311646,1.0,0.0,0.0,3.638242959976196,3.638266324996948,8.832358275867591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.38671875,0.0,1503.2542724609375,1895.4371337890625,0.0,2622.027587890625,0.9009944796562196,1.0,0.0,3.0,1.0,0.0
18017100,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.889849066734314,0.4470286667346954,0.4041799008846283,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.9990000128746032,0.6402413845062256,0.6013950705528259,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.9231002330780028,0.4959568381309509,0.3480310142040252,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.9127065539360046,0.4812891781330108,0.4575040936470032,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.7383395433425903,0.2510066926479339,1.1438281536102295,284.8754272460937,284.95001220703125,303.0511474609375,297.4585876464844,298.7887878417969,297.2019348144531,285.875,1.0,0.6558077335357666,0.3618173003196716,0.3618173003196716,1.0,1.0,-3.5489776134490967,0.9584298133850098,2.590547800064087,0.155079960823059,0.8439080715179443,0.8439080715179443,0.0,178.72787475585938,159.0,70451.0234375,0.0,3632.317626953125,1.0,279.1986083984375,283.89068603515625,300.4839782714844,305.1383972167969,293.1499938964844,293.1499938964844,279.1499938964844,38316.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213167190551758,1.0,0.0,0.0,3.590411424636841,3.590435266494751,8.601649028605607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.2099609375,0.0,1484.9288330078125,1895.4371337890625,0.0,2667.772216796875,0.8914024829864502,1.0,0.0,3.0,1.0,0.0
18017160,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8946775197982788,0.4465523660182953,0.4036192297935486,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9990000128746032,0.6416932344436646,0.5911836624145508,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9293118715286256,0.4961371123790741,0.3480532765388489,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9186316132545472,0.4813365638256073,0.4574233889579773,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7419825196266174,0.2507742643356323,1.142245531082153,284.9046325683594,284.95001220703125,303.05877685546875,297.4635009765625,298.7890930175781,297.2026062011719,285.9052124023437,1.0,0.6516987085342407,0.3616058230400085,0.3616058230400085,1.0,1.0,-3.533902645111084,0.9529651403427124,2.580937623977661,0.1531216949224472,0.8436099290847778,0.8436099290847778,0.0,174.77389526367188,147.0,69925.7265625,0.0,3571.537841796875,1.0,279.157958984375,283.9185791015625,300.4740600585937,305.05633544921875,293.1499938964844,293.1499938964844,279.45001220703125,38913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218060731887817,1.0,0.0,0.0,3.510193586349488,3.51021671295166,8.221582561418472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.228515625,0.0,1404.081298828125,1895.4371337890625,0.0,2672.309326171875,0.8767013549804688,1.0,0.0,3.0,1.0,0.0
18017220,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9078754186630248,0.4466521143913269,0.4032100141048431,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.6477962732315063,0.5662182569503784,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9453853368759156,0.4974075257778168,0.3485668003559112,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9344252347946168,0.4821840822696686,0.4577529430389404,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.751798689365387,0.2507664263248443,1.1402387619018557,284.9736022949219,284.95001220703125,303.0736389160156,297.4721374511719,298.80328369140625,297.2230224609375,285.9725952148437,1.0,0.6425706744194031,0.3611828982830047,0.3611828982830047,1.0,1.0,-3.501981019973755,0.9414928555488586,2.560488224029541,0.148909106850624,0.9030392169952391,0.9030392169952391,0.0,165.58180236816406,135.0,68792.1796875,0.0,3439.2158203125,1.0,279.4412536621094,284.0180358886719,300.4495544433594,304.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,34575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140979409217834,1.0,0.0,0.0,3.592866897583008,3.5928900241851807,8.613418458480737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.060546875,0.0,1460.03759765625,1895.4371337890625,0.0,2600.981201171875,0.8913145661354065,1.0,0.0,3.0,1.0,0.0
