time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9078754186630248,0.4466521143913269,0.4032100141048431,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.6477962732315063,0.5662182569503784,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9453853368759156,0.4974075257778168,0.3485668003559112,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9344252347946168,0.4821840822696686,0.4577529430389404,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.751798689365387,0.2507664263248443,1.1402387619018557,284.9736022949219,284.95001220703125,303.0736389160156,297.4721374511719,298.80328369140625,297.2230224609375,285.9725952148437,1.0,0.6425706744194031,0.3611828982830047,0.3611828982830047,1.0,1.0,-3.501981019973755,0.9414928555488586,2.560488224029541,0.148909106850624,0.9030392169952391,0.9030392169952391,0.0,165.58180236816406,135.0,68792.1796875,0.0,3439.2158203125,1.0,279.4412536621094,284.0180358886719,300.4495544433594,304.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,34575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140979409217834,1.0,0.0,0.0,3.592866897583008,3.5928900241851807,8.613418458480737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.060546875,0.0,1460.03759765625,1895.4371337890625,0.0,2600.981201171875,0.8913145661354065,1.0,0.0,3.0,1.0,0.0
18017340,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9244605302810668,0.4458449482917785,0.4023669362068176,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9990000128746032,0.6554977893829346,0.5387513637542725,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9627209305763244,0.4979209899902344,0.3488056361675262,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9521541595458984,0.4823841154575348,0.4577686488628387,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.763596773147583,0.2504995763301849,1.1378498077392578,284.9026794433594,284.95001220703125,303.087890625,297.47900390625,298.8179626464844,297.2450866699219,285.9023132324219,1.0,0.632416307926178,0.3607599437236786,0.3607599437236786,1.0,1.0,-3.4653689861297607,0.9285265207290648,2.5368423461914062,0.1443013101816177,0.8240450620651245,0.8240450620651245,0.0,155.8042755126953,155.0,68573.4140625,0.0,3294.7333984375,1.0,279.15899658203125,283.9341735839844,300.4804382324219,304.9784545898437,293.1499938964844,293.1499938964844,279.45001220703125,39273.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176475763320923,1.0,0.0,0.0,3.432338237762451,3.432360887527466,7.860921868996229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.5458984375,0.0,1327.2532958984375,1895.4371337890625,0.0,2633.78955078125,0.8597358465194702,1.0,0.0,3.0,1.0,0.0
18017400,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9244605302810668,0.4458449482917785,0.4023669362068176,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9990000128746032,0.6554977893829346,0.5387513637542725,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9627209305763244,0.4979209899902344,0.3488056361675262,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9521541595458984,0.4823841154575348,0.4577686488628387,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.763596773147583,0.2504995763301849,1.1378498077392578,284.9026794433594,284.95001220703125,303.087890625,297.47900390625,298.8179626464844,297.2450866699219,285.9023132324219,1.0,0.632416307926178,0.3607599437236786,0.3607599437236786,1.0,1.0,-3.4653689861297607,0.9285265207290648,2.5368423461914062,0.1443013101816177,0.8240450620651245,0.8240450620651245,0.0,155.8042755126953,155.0,68573.4140625,0.0,3294.7333984375,1.0,279.15899658203125,283.9341735839844,300.4804382324219,304.9784545898437,293.1499938964844,293.1499938964844,279.45001220703125,39273.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176475763320923,1.0,0.0,0.0,3.432338237762451,3.432360887527466,7.860921868996229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.5458984375,0.0,1327.2532958984375,1895.4371337890625,0.0,2633.78955078125,0.8597358465194702,1.0,0.0,3.0,1.0,0.0
18017460,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9266491532325744,0.4461455047130584,0.4023568332195282,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.9990000128746032,0.6632469892501831,0.5354773998260498,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9654403924942015,0.4993181824684143,0.3495756089687347,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9547556042671204,0.483338862657547,0.4584252834320068,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7652266621589661,0.2507759034633636,1.138214945793152,284.989501953125,284.95001220703125,303.1004333496094,297.4835510253906,298.8421325683594,297.2725830078125,285.98980712890625,1.0,0.632490873336792,0.3609597086906433,0.3609597086906433,1.0,1.0,-3.463509082794189,0.9285163879394532,2.5349926948547363,0.1440452337265014,0.8968413472175598,0.8968413472175598,0.0,154.74053955078125,155.0,67944.8828125,0.0,3284.171142578125,1.0,279.4376220703125,284.0433044433594,300.4561767578125,304.8187561035156,293.1499938964844,293.1499938964844,279.45001220703125,33975.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096012473106384,1.0,0.0,0.0,3.5247602462768555,3.524782657623291,8.289960078400327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.1689453125,0.0,1383.6173095703125,1895.4371337890625,0.0,2559.521728515625,0.8756977319717407,1.0,0.0,3.0,1.0,0.0
18017520,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.9262834787368774,0.4461617171764374,0.4023917913436889,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9990000128746032,0.6637885570526123,0.5360666513442993,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.9651694893836976,0.4994333982467651,0.349668949842453,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.9544453024864196,0.4834187626838684,0.4585158228874206,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7649843096733093,0.2508032023906708,1.138383388519287,284.9897155761719,284.95001220703125,303.1015014648437,297.4838562011719,298.84381103515625,297.2742004394531,285.98992919921875,1.0,0.6328019499778748,0.3609770834445953,0.3609770834445953,1.0,1.0,-3.464681386947632,0.9289440512657166,2.5357372760772705,0.1441933065652847,0.8990822434425354,0.8990822434425354,0.0,154.96153259277344,175.0,67986.015625,0.0,3288.20458984375,1.0,279.44061279296875,284.0434265136719,300.4601135253906,304.8290100097656,293.1499938964844,293.1499938964844,279.75,33988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095528483390808,1.0,0.0,0.0,3.529906988143921,3.5299296379089355,8.314188448821369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.3525390625,0.0,1389.065185546875,1895.4371337890625,0.0,2559.076171875,0.8770139217376709,1.0,0.0,3.0,1.0,0.0
18017580,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.9163514375686646,0.4467435479164123,0.4030525088310241,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.9990000128746032,0.6688976287841797,0.55210942029953,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.956619679927826,0.5012244582176208,0.3510147631168365,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.9451621770858764,0.4847260415554046,0.4598829746246338,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7582402229309082,0.2513189613819122,1.1414263248443604,285.0538024902344,284.95001220703125,303.1145324707031,297.4864807128906,298.8598022460937,297.28680419921875,286.0520935058594,1.0,0.639921247959137,0.3611942231655121,0.3611942231655121,1.0,1.0,-3.4916696548461914,0.9382151365280152,2.553454637527466,0.1472571790218353,1.0,1.0,0.0,160.84912109375,195.0,68206.984375,0.0,3386.5166015625,1.0,279.7418518066406,284.1217041015625,300.48046875,304.8428039550781,293.1499938964844,293.1499938964844,279.45001220703125,31264.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062172532081604,1.0,0.0,0.0,3.7248709201812735,3.724894762039185,9.257968827114382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.4228515625,0.0,1581.917236328125,1895.4371337890625,0.0,2528.402587890625,0.9185371994972228,1.0,0.0,3.0,1.0,0.0
18017640,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.9163514375686646,0.4467435479164123,0.4030525088310241,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.9990000128746032,0.6688976287841797,0.55210942029953,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.956619679927826,0.5012244582176208,0.3510147631168365,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.9451621770858764,0.4847260415554046,0.4598829746246338,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7582402229309082,0.2513189613819122,1.1414263248443604,285.0538024902344,284.95001220703125,303.1145324707031,297.4864807128906,298.8598022460937,297.28680419921875,286.0520935058594,1.0,0.639921247959137,0.3611942231655121,0.3611942231655121,1.0,1.0,-3.4916696548461914,0.9382151365280152,2.553454637527466,0.1472571790218353,1.0,1.0,0.0,160.84912109375,195.0,68206.984375,0.0,3386.5166015625,1.0,279.7418518066406,284.1217041015625,300.48046875,304.8428039550781,293.1499938964844,293.1499938964844,279.45001220703125,31264.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062172532081604,1.0,0.0,0.0,3.7248709201812735,3.724894762039185,9.257968827114382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.4228515625,0.0,1581.917236328125,1895.4371337890625,0.0,2528.402587890625,0.9185371994972228,1.0,0.0,3.0,1.0,0.0
18017700,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.908193826675415,0.4463604986667633,0.4031927287578583,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.6694865822792053,0.56564861536026,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9487789869308472,0.5015451312065125,0.3515751659870147,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9369199872016908,0.4848987460136413,0.4604580700397491,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7525863647460938,0.2512958943843841,1.1428000926971436,284.9128112792969,284.95001220703125,303.1208190917969,297.48687744140625,298.85870361328125,297.2801208496094,285.9089050292969,1.0,0.6452522873878479,0.3613027930259704,0.3613027930259704,1.0,1.0,-3.511137008666992,0.9447447657585144,2.566392421722412,0.1494442373514175,0.9247321486473083,0.9247321486473083,0.0,165.7897186279297,195.0,69788.140625,0.0,3462.46533203125,1.0,279.4959411621094,283.9561462402344,300.53253173828125,305.1141357421875,293.1499938964844,293.1499938964844,279.45001220703125,34424.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813679575920105,1.0,0.0,0.0,3.749032497406006,3.749057292938232,9.378463801112956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.3681640625,0.0,1634.052978515625,1895.4371337890625,0.0,2597.11865234375,0.9248525500297546,1.0,0.0,3.0,1.0,0.0
18017760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.8985627889633179,0.4456884562969208,0.4028397500514984,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9990000128746032,0.6687856316566467,0.5826475620269775,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9384554028511048,0.5016075968742371,0.3518069684505462,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.926355004310608,0.4848229587078094,0.4606494605541229,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.7455590963363647,0.2510716319084167,1.1430772542953491,284.9168701171875,284.95001220703125,303.1269836425781,297.48663330078125,298.8500061035156,297.2659912109375,285.9184265136719,1.0,0.6513605713844299,0.3609234094619751,0.3609234094619751,1.0,1.0,-3.5319981575012207,0.9502890706062316,2.581709146499634,0.1503446698188781,0.9140026569366456,0.9140026569366456,0.0,171.97354125976562,213.0,70013.1640625,0.0,3550.10595703125,1.0,279.4569396972656,283.9547424316406,300.5227355957031,305.0863647460937,293.1499938964844,293.1499938964844,279.1499938964844,36213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170425295829773,1.0,0.0,0.0,3.719583034515381,3.719607830047608,9.23170262012718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.53125,0.0,1613.6002197265625,1895.4371337890625,0.0,2628.192138671875,0.9209887385368348,1.0,0.0,3.0,1.0,0.0
18017820,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8791086077690125,0.4444846212863922,0.4021123051643371,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9990000128746032,0.6647483110427856,0.6199885010719299,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9165600538253784,0.5018126964569092,0.3522362112998962,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9050709009170532,0.4846707880496979,0.4609277844429016,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.7311956882476807,0.2504470646381378,1.142655372619629,284.9032592773437,284.95001220703125,303.1387939453125,297.4841003417969,298.82525634765625,297.2283630371094,285.905029296875,1.0,0.6645885109901428,0.360164612531662,0.360164612531662,1.0,1.0,-3.576380968093872,0.961968719959259,2.614412307739258,0.1521726250648498,0.8559443950653076,0.8559443950653076,0.0,186.05506896972656,231.0,70879.2421875,0.0,3745.465087890625,1.0,279.1583557128906,283.9024963378906,300.5052490234375,305.1408996582031,293.1499938964844,293.1499938964844,279.45001220703125,38832.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234072327613831,1.0,0.0,0.0,3.569386005401612,3.569409847259521,8.50120216000505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.421875,0.0,1466.042724609375,1895.4371337890625,0.0,2687.16357421875,0.8899739980697632,1.0,0.0,3.0,1.0,0.0
18017880,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8791086077690125,0.4444846212863922,0.4021123051643371,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9990000128746032,0.6647483110427856,0.6199885010719299,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9165600538253784,0.5018126964569092,0.3522362112998962,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9050709009170532,0.4846707880496979,0.4609277844429016,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.7311956882476807,0.2504470646381378,1.142655372619629,284.9032592773437,284.95001220703125,303.1387939453125,297.4841003417969,298.82525634765625,297.2283630371094,285.905029296875,1.0,0.6645885109901428,0.360164612531662,0.360164612531662,1.0,1.0,-3.576380968093872,0.961968719959259,2.614412307739258,0.1521726250648498,0.8559443950653076,0.8559443950653076,0.0,186.05506896972656,231.0,70879.2421875,0.0,3745.465087890625,1.0,279.1583557128906,283.9024963378906,300.5052490234375,305.1408996582031,293.1499938964844,293.1499938964844,279.45001220703125,38832.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234072327613831,1.0,0.0,0.0,3.569386005401612,3.569409847259521,8.50120216000505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.421875,0.0,1466.042724609375,1895.4371337890625,0.0,2687.16357421875,0.8899739980697632,1.0,0.0,3.0,1.0,0.0
18017940,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8558753132820129,0.4445668458938598,0.4026706516742706,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.9820088744163512,0.6614009737968445,0.6276601552963257,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.891497015953064,0.5031117796897888,0.3535327911376953,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8808903694152832,0.4854295253753662,0.4621952176094055,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7129979133605957,0.2501847147941589,1.1445255279541016,284.9969482421875,284.95001220703125,303.1499938964844,297.4786682128906,298.80780029296875,297.2032775878906,285.99755859375,1.0,0.6771363019943237,0.3594058454036712,0.3594058454036712,1.0,1.0,-3.598315954208374,0.9664956331253052,2.6318204402923584,0.1518237292766571,0.9421513080596924,0.9421513080596924,0.0,205.3195343017578,249.0,70480.2890625,0.0,3912.0576171875,1.0,279.4418640136719,284.0136108398437,300.4696044921875,305.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,33684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183631896972656,1.0,0.0,0.0,3.683926820755005,3.683950901031494,9.05555964436644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7294921875,0.0,1553.754638671875,1895.4371337890625,0.0,2640.411865234375,0.911317765712738,1.0,0.0,3.0,1.0,0.0
18018000,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8558753132820129,0.4445668458938598,0.4026706516742706,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.9820088744163512,0.6614009737968445,0.6276601552963257,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.891497015953064,0.5031117796897888,0.3535327911376953,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8808903694152832,0.4854295253753662,0.4621952176094055,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7129979133605957,0.2501847147941589,1.1445255279541016,284.9969482421875,284.95001220703125,303.1499938964844,297.4786682128906,298.80780029296875,297.2032775878906,285.99755859375,1.0,0.6771363019943237,0.3594058454036712,0.3594058454036712,1.0,1.0,-3.598315954208374,0.9664956331253052,2.6318204402923584,0.1518237292766571,0.9421513080596924,0.9421513080596924,0.0,205.3195343017578,249.0,70480.2890625,0.0,3912.0576171875,1.0,279.4418640136719,284.0136108398437,300.4696044921875,305.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,33684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183631896972656,1.0,0.0,0.0,3.683926820755005,3.683950901031494,9.05555964436644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.7294921875,0.0,1553.754638671875,1895.4371337890625,0.0,2640.411865234375,0.911317765712738,1.0,0.0,3.0,1.0,0.0
18018060,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8405430912971497,0.4474163353443146,0.4053583741188049,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.9636869430541992,0.6643653512001038,0.629874587059021,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8751243948936462,0.507485032081604,0.3566108345985412,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.864815890789032,0.4895668923854828,0.4660717844963074,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.70098477602005,0.2540623843669891,1.1608482599258425,284.9263916015625,284.95001220703125,303.1603088378906,297.4705505371094,298.824462890625,297.2267761230469,285.9273986816406,1.0,0.6894946694374084,0.3583601415157318,0.3583601415157318,1.0,1.0,-3.6255292892456055,0.9717524647712708,2.6537766456604004,0.1512827724218368,0.8772853016853333,0.8772853016853333,0.0,222.882553100586,267.0,71676.3125,0.0,4098.666015625,1.0,279.1579284667969,283.9089050292969,300.4910888671875,305.1669921875,293.1499938964844,293.1499938964844,279.45001220703125,37332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255504369735718,1.0,0.0,0.0,3.605682134628296,3.605705976486206,8.674974196765106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.8017578125,0.0,1494.2696533203125,1895.4371337890625,0.0,2707.06494140625,0.8967689871788025,1.0,0.0,3.0,1.0,0.0
18018120,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8405430912971497,0.4474163353443146,0.4053583741188049,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.9636869430541992,0.6643653512001038,0.629874587059021,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8751243948936462,0.507485032081604,0.3566108345985412,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.864815890789032,0.4895668923854828,0.4660717844963074,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.70098477602005,0.2540623843669891,1.1608482599258425,284.9263916015625,284.95001220703125,303.1603088378906,297.4705505371094,298.824462890625,297.2267761230469,285.9273986816406,1.0,0.6894946694374084,0.3583601415157318,0.3583601415157318,1.0,1.0,-3.6255292892456055,0.9717524647712708,2.6537766456604004,0.1512827724218368,0.8772853016853333,0.8772853016853333,0.0,222.882553100586,267.0,71676.3125,0.0,4098.666015625,1.0,279.1579284667969,283.9089050292969,300.4910888671875,305.1669921875,293.1499938964844,293.1499938964844,279.45001220703125,37332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255504369735718,1.0,0.0,0.0,3.605682134628296,3.605705976486206,8.674974196765106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.8017578125,0.0,1494.2696533203125,1895.4371337890625,0.0,2707.06494140625,0.8967689871788025,1.0,0.0,3.0,1.0,0.0
18018180,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.8277287483215332,0.4492626786231994,0.4077077209949493,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.94672828912735,0.6673898100852966,0.6332981586456299,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8614855408668518,0.5108131766319275,0.3594864308834076,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8515293002128601,0.4926137626171112,0.4697126448154449,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.6907473206520081,0.2567028403282165,1.1767246723175049,285.0245056152344,284.95001220703125,303.1694641113281,297.4602966308594,298.8359680175781,297.24322509765625,286.023681640625,1.0,0.7024869322776794,0.3573144376277923,0.3573144376277923,1.0,1.0,-3.659422397613525,0.9790219664573668,2.6804003715515137,0.1511639058589935,0.9814913868904114,0.9814913868904114,0.0,240.4725341796875,285.0,71691.7265625,0.0,4298.83203125,1.0,279.44219970703125,284.01715087890625,300.4577941894531,305.061767578125,293.1499938964844,293.1499938964844,279.1499938964844,32688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220093250274658,1.0,0.0,0.0,3.746999502182007,3.7470240592956543,9.368295081912948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4814453125,0.0,1618.3475341796875,1895.4371337890625,0.0,2674.194580078125,0.9248313307762146,1.0,0.0,3.0,1.0,0.0
18018240,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.8277287483215332,0.4492626786231994,0.4077077209949493,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.94672828912735,0.6673898100852966,0.6332981586456299,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8614855408668518,0.5108131766319275,0.3594864308834076,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8515293002128601,0.4926137626171112,0.4697126448154449,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.6907473206520081,0.2567028403282165,1.1767246723175049,285.0245056152344,284.95001220703125,303.1694641113281,297.4602966308594,298.8359680175781,297.24322509765625,286.023681640625,1.0,0.7024869322776794,0.3573144376277923,0.3573144376277923,1.0,1.0,-3.659422397613525,0.9790219664573668,2.6804003715515137,0.1511639058589935,0.9814913868904114,0.9814913868904114,0.0,240.4725341796875,285.0,71691.7265625,0.0,4298.83203125,1.0,279.44219970703125,284.01715087890625,300.4577941894531,305.061767578125,293.1499938964844,293.1499938964844,279.1499938964844,32688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220093250274658,1.0,0.0,0.0,3.746999502182007,3.7470240592956543,9.368295081912948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4814453125,0.0,1618.3475341796875,1895.4371337890625,0.0,2674.194580078125,0.9248313307762146,1.0,0.0,3.0,1.0,0.0
18018300,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8209441304206848,0.4493313431739807,0.4084781408309936,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.9373942613601683,0.6681444644927979,0.6347235441207886,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8543874621391296,0.5116593241691589,0.3606026470661163,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.844648540019989,0.4934142231941223,0.4711365699768066,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.6850703358650208,0.2574445605278015,1.1828224658966064,284.8959045410156,284.95001220703125,303.1736145019531,297.45440673828125,298.8355712890625,297.2436828613281,285.8937683105469,1.0,0.708762526512146,0.356791615486145,0.356791615486145,1.0,1.0,-3.6724698543548575,0.9814079403877258,2.6910619735717773,0.1508340984582901,0.8993073105812073,0.8993073105812073,0.0,250.0471954345703,285.0,73013.0625,0.0,4394.40185546875,1.0,279.1952209472656,283.8656005859375,300.4949035644531,305.3039245605469,293.1499938964844,293.1499938964844,279.1499938964844,36120.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284721970558167,1.0,0.0,0.0,3.742331981658936,3.742357015609741,9.344970521851792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.712890625,0.0,1639.2598876953125,1895.4371337890625,0.0,2734.227783203125,0.9243384599685668,1.0,0.0,3.0,1.0,0.0
18018360,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8135489225387573,0.4490844309329986,0.4086856245994568,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9273585677146912,0.6685833930969238,0.6355870962142944,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8469403386116028,0.5121806263923645,0.3613068461418152,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8374446630477905,0.4938929975032806,0.4720606803894043,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.6788955926895142,0.2578818202018738,1.187124252319336,284.9132385253906,284.95001220703125,303.177490234375,297.447998046875,298.83233642578125,297.2406005859375,285.9144287109375,1.0,0.7146771550178528,0.3562912046909332,0.3562912046909332,1.0,1.0,-3.680900096893311,0.9824119210243224,2.698488235473633,0.1500915288925171,0.894804835319519,0.894804835319519,0.0,260.17999267578125,273.0,72949.453125,0.0,4481.3173828125,1.0,279.15692138671875,283.8776550292969,300.47589111328125,305.24395751953125,293.1499938964844,293.1499938964844,279.45001220703125,37344.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308243155479431,1.0,0.0,0.0,3.692608594894409,3.6926331520080566,9.098290547626676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.2626953125,0.0,1591.268310546875,1895.4371337890625,0.0,2756.120849609375,0.9159148931503296,1.0,0.0,3.0,1.0,0.0
18018420,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8105972409248352,0.4497335255146026,0.4091684222221374,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9238662719726562,0.6704927682876587,0.6372999548912048,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8445852398872375,0.5141372680664062,0.3626269996166229,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8350674510002136,0.4955533146858215,0.4736175537109375,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.6769993901252747,0.2589441537857055,1.1924644708633425,285.0090637207031,284.95001220703125,303.1844482421875,297.4338073730469,298.83135986328125,297.2426452636719,286.0080261230469,1.0,0.7179517149925232,0.3552903532981872,0.3552903532981872,1.0,1.0,-3.6934328079223633,0.983066201210022,2.710366725921631,0.1480854451656341,0.9881823658943176,0.9881823658943176,0.0,265.1038513183594,261.0,72429.9765625,0.0,4547.27587890625,1.0,279.4427185058594,283.99151611328125,300.4292907714844,305.0919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33333.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826834499835968,1.0,0.0,0.0,3.807192325592041,3.807217597961426,9.671703082858585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.31640625,0.0,1694.37255859375,1895.4371337890625,0.0,2718.998291015625,0.938793420791626,1.0,0.0,3.0,1.0,0.0
18018480,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8105972409248352,0.4497335255146026,0.4091684222221374,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9238662719726562,0.6704927682876587,0.6372999548912048,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8445852398872375,0.5141372680664062,0.3626269996166229,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8350674510002136,0.4955533146858215,0.4736175537109375,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.6769993901252747,0.2589441537857055,1.1924644708633425,285.0090637207031,284.95001220703125,303.1844482421875,297.4338073730469,298.83135986328125,297.2426452636719,286.0080261230469,1.0,0.7179517149925232,0.3552903532981872,0.3552903532981872,1.0,1.0,-3.6934328079223633,0.983066201210022,2.710366725921631,0.1480854451656341,0.9881823658943176,0.9881823658943176,0.0,265.1038513183594,261.0,72429.9765625,0.0,4547.27587890625,1.0,279.4427185058594,283.99151611328125,300.4292907714844,305.0919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33333.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826834499835968,1.0,0.0,0.0,3.807192325592041,3.807217597961426,9.671703082858585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.31640625,0.0,1694.37255859375,1895.4371337890625,0.0,2718.998291015625,0.938793420791626,1.0,0.0,3.0,1.0,0.0
18018540,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.8126736879348755,0.4492407441139221,0.408903419971466,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9274148344993592,0.6711820960044861,0.6381508708000183,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8474287390708923,0.5150169730186462,0.3633618056774139,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.8377493023872375,0.4962822496891022,0.4744409918785095,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.6794998049736023,0.2593883872032165,1.1947174072265625,284.8991394042969,284.95001220703125,303.1903991699219,297.41778564453125,298.8221435546875,297.2346496582031,285.90045166015625,1.0,0.7171030044555664,0.3542895317077636,0.3542895317077636,1.0,1.0,-3.6987383365631104,0.9814502000808716,2.717288017272949,0.1455598920583725,0.8915019035339355,0.8915019035339355,0.0,262.404052734375,249.0,73255.5546875,0.0,4545.09326171875,1.0,279.1562805175781,283.8589782714844,300.4393615722656,305.2344970703125,293.1499938964844,293.1499938964844,279.45001220703125,38202.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342844843864441,1.0,0.0,0.0,3.721700668334961,3.721725702285767,9.242217515748052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.5615234375,0.0,1631.2139892578125,1895.4371337890625,0.0,2788.364990234375,0.9229376316070556,1.0,0.0,3.0,1.0,0.0
18018600,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.8126736879348755,0.4492407441139221,0.408903419971466,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9274148344993592,0.6711820960044861,0.6381508708000183,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8474287390708923,0.5150169730186462,0.3633618056774139,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.8377493023872375,0.4962822496891022,0.4744409918785095,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.6794998049736023,0.2593883872032165,1.1947174072265625,284.8991394042969,284.95001220703125,303.1903991699219,297.41778564453125,298.8221435546875,297.2346496582031,285.90045166015625,1.0,0.7171030044555664,0.3542895317077636,0.3542895317077636,1.0,1.0,-3.6987383365631104,0.9814502000808716,2.717288017272949,0.1455598920583725,0.8915019035339355,0.8915019035339355,0.0,262.404052734375,249.0,73255.5546875,0.0,4545.09326171875,1.0,279.1562805175781,283.8589782714844,300.4393615722656,305.2344970703125,293.1499938964844,293.1499938964844,279.45001220703125,38202.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342844843864441,1.0,0.0,0.0,3.721700668334961,3.721725702285767,9.242217515748052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.5615234375,0.0,1631.2139892578125,1895.4371337890625,0.0,2788.364990234375,0.9229376316070556,1.0,0.0,3.0,1.0,0.0
18018660,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.8187016248703003,0.4499511420726776,0.4089350402355194,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9363726377487184,0.6729492545127869,0.6391881108283997,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8544395565986633,0.5169179439544678,0.3642358779907226,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8443887233734131,0.4978287816047668,0.4753342866897583,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.6854369640350342,0.2602216005325317,1.1963109970092771,285.0018615722656,284.95001220703125,303.19537353515625,297.4001159667969,298.8211975097656,297.2361145019531,286.00103759765625,1.0,0.7140724062919617,0.3535896241664886,0.3535896241664886,1.0,1.0,-3.704059362411499,0.9807901978492736,2.72326922416687,0.143700361251831,0.982715666294098,0.982715666294098,0.0,254.8304901123047,237.0,72506.796875,0.0,4512.11962890625,1.0,279.4428405761719,283.9822082519531,300.39013671875,305.0602111816406,293.1499938964844,293.1499938964844,279.1499938964844,33799.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291323781013489,1.0,0.0,0.0,3.818707227706909,3.818732500076294,9.730295005283551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.39453125,0.0,1711.86083984375,1895.4371337890625,0.0,2740.370361328125,0.9417237639427184,1.0,0.0,3.0,1.0,0.0
18018720,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.8187016248703003,0.4499511420726776,0.4089350402355194,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9363726377487184,0.6729492545127869,0.6391881108283997,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8544395565986633,0.5169179439544678,0.3642358779907226,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.8443887233734131,0.4978287816047668,0.4753342866897583,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.6854369640350342,0.2602216005325317,1.1963109970092771,285.0018615722656,284.95001220703125,303.19537353515625,297.4001159667969,298.8211975097656,297.2361145019531,286.00103759765625,1.0,0.7140724062919617,0.3535896241664886,0.3535896241664886,1.0,1.0,-3.704059362411499,0.9807901978492736,2.72326922416687,0.143700361251831,0.982715666294098,0.982715666294098,0.0,254.8304901123047,237.0,72506.796875,0.0,4512.11962890625,1.0,279.4428405761719,283.9822082519531,300.39013671875,305.0602111816406,293.1499938964844,293.1499938964844,279.1499938964844,33799.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291323781013489,1.0,0.0,0.0,3.818707227706909,3.818732500076294,9.730295005283551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.39453125,0.0,1711.86083984375,1895.4371337890625,0.0,2740.370361328125,0.9417237639427184,1.0,0.0,3.0,1.0,0.0
18018780,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8259026408195496,0.4495779871940613,0.4085218906402588,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9470796585083008,0.67359858751297,0.6397261619567871,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8630766272544861,0.517848551273346,0.3648026883602142,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8526254296302795,0.4985759854316711,0.4758967459201813,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.6927222013473511,0.260633260011673,1.1970430612564087,284.90020751953125,284.95001220703125,303.1994323730469,297.380859375,298.81353759765625,297.2290954589844,285.90118408203125,1.0,0.7098677158355713,0.3528896868228912,0.3528896868228912,1.0,1.0,-3.706460475921631,0.9792411923408508,2.727219343185425,0.1418531239032745,0.8893724083900452,0.8893724083900452,0.0,245.61949157714844,225.0,73233.25,0.0,4460.51513671875,1.0,279.156982421875,283.85791015625,300.3985595703125,305.1918640136719,293.1499938964844,293.1499938964844,279.45001220703125,38316.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358664512634277,1.0,0.0,0.0,3.722373962402344,3.722398996353149,9.245561045645444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.56640625,0.0,1632.864501953125,1895.4371337890625,0.0,2803.120849609375,0.9232961535453796,1.0,0.0,3.0,1.0,0.0
18018840,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8259026408195496,0.4495779871940613,0.4085218906402588,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9470796585083008,0.67359858751297,0.6397261619567871,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8630766272544861,0.517848551273346,0.3648026883602142,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8526254296302795,0.4985759854316711,0.4758967459201813,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.6927222013473511,0.260633260011673,1.1970430612564087,284.90020751953125,284.95001220703125,303.1994323730469,297.380859375,298.81353759765625,297.2290954589844,285.90118408203125,1.0,0.7098677158355713,0.3528896868228912,0.3528896868228912,1.0,1.0,-3.706460475921631,0.9792411923408508,2.727219343185425,0.1418531239032745,0.8893724083900452,0.8893724083900452,0.0,245.61949157714844,225.0,73233.25,0.0,4460.51513671875,1.0,279.156982421875,283.85791015625,300.3985595703125,305.1918640136719,293.1499938964844,293.1499938964844,279.45001220703125,38316.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358664512634277,1.0,0.0,0.0,3.722373962402344,3.722398996353149,9.245561045645444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.56640625,0.0,1632.864501953125,1895.4371337890625,0.0,2803.120849609375,0.9232961535453796,1.0,0.0,3.0,1.0,0.0
18018900,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.8301777839660645,0.4498969614505768,0.4083279371261596,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.95319402217865,0.6743819713592529,0.6399685740470886,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8682235479354858,0.5187450647354126,0.3650767505168915,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8575331568717957,0.4992903470993042,0.4761419296264648,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.6969756484031677,0.2610093653202057,1.1971760988235474,285.0139465332031,284.95001220703125,303.2011413574219,297.3706970214844,298.8124084472656,297.2293701171875,286.0148620605469,1.0,0.7074593305587769,0.3525397181510925,0.3525397181510925,1.0,1.0,-3.707296133041382,0.9783592224121094,2.7289369106292725,0.1407495737075805,0.9683581590652466,0.9683581590652466,0.0,240.4098358154297,225.0,72287.859375,0.0,4429.86328125,1.0,279.4033508300781,283.9891967773437,300.3475952148437,304.9632263183594,293.1499938964844,293.1499938964844,279.45001220703125,34409.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312581181526184,1.0,0.0,0.0,3.7627787590026855,3.762803792953491,9.44736484598252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.2490234375,0.0,1650.02783203125,1895.4371337890625,0.0,2760.16064453125,0.930836021900177,1.0,0.0,3.0,1.0,0.0
18018960,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8355349898338318,0.4503694772720337,0.4085142016410827,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9604005217552184,0.675321638584137,0.6405965089797974,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8745750784873962,0.519793689250946,0.3656154572963714,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8635905981063843,0.5001534819602966,0.4766900837421417,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.7021724581718445,0.2614924013614654,1.198091745376587,285.0024719238281,284.95001220703125,303.20263671875,297.36016845703125,298.81280517578125,297.2312927246094,286.0013122558594,1.0,0.7050901055335999,0.3522360324859619,0.3522360324859619,1.0,1.0,-3.710682630538941,0.978403091430664,2.7322795391082764,0.1400551944971084,0.9805841445922852,0.9805841445922852,0.0,234.6040954589844,213.0,72443.2734375,0.0,4402.47021484375,1.0,279.44384765625,283.98114013671875,300.3481750488281,305.0141906738281,293.1499938964844,293.1499938964844,279.1499938964844,33807.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304626941680908,1.0,0.0,0.0,3.817462921142578,3.817488193511963,9.723954690343817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.6005859375,0.0,1710.4246826171875,1895.4371337890625,0.0,2752.75341796875,0.9412810802459716,1.0,0.0,3.0,1.0,0.0
18019020,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8458317518234253,0.4500392377376556,0.4080904424190521,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9734240770339966,0.6758999824523926,0.641015350818634,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8869622945785522,0.5207354426383972,0.3661505579948425,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.875525712966919,0.5009095072746277,0.4772036969661712,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.712106466293335,0.261932760477066,1.1986428499221802,284.90093994140625,284.95001220703125,303.2049865722656,297.3381652832031,298.8056335449219,297.2249450683594,285.9020690917969,1.0,0.6999621391296387,0.3516286611557007,0.3516286611557007,1.0,1.0,-3.712612867355346,0.9770033359527588,2.735609292984009,0.1384685039520263,0.8881362080574036,0.8881362080574036,0.0,223.61167907714844,201.0,73151.015625,0.0,4338.09912109375,1.0,279.15673828125,283.8572998046875,300.3558349609375,305.1441345214844,293.1499938964844,293.1499938964844,279.45001220703125,38388.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372154235839844,1.0,0.0,0.0,3.718138694763184,3.718163728713989,9.224534096574644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0869140625,0.0,1628.5120849609375,1895.4371337890625,0.0,2815.71044921875,0.9223393797874452,1.0,0.0,3.0,1.0,0.0
18019080,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8458317518234253,0.4500392377376556,0.4080904424190521,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9734240770339966,0.6758999824523926,0.641015350818634,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8869622945785522,0.5207354426383972,0.3661505579948425,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.875525712966919,0.5009095072746277,0.4772036969661712,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.712106466293335,0.261932760477066,1.1986428499221802,284.90093994140625,284.95001220703125,303.2049865722656,297.3381652832031,298.8056335449219,297.2249450683594,285.9020690917969,1.0,0.6999621391296387,0.3516286611557007,0.3516286611557007,1.0,1.0,-3.712612867355346,0.9770033359527588,2.735609292984009,0.1384685039520263,0.8881362080574036,0.8881362080574036,0.0,223.61167907714844,201.0,73151.015625,0.0,4338.09912109375,1.0,279.15673828125,283.8572998046875,300.3558349609375,305.1441345214844,293.1499938964844,293.1499938964844,279.45001220703125,38388.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372154235839844,1.0,0.0,0.0,3.718138694763184,3.718163728713989,9.224534096574644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0869140625,0.0,1628.5120849609375,1895.4371337890625,0.0,2815.71044921875,0.9223393797874452,1.0,0.0,3.0,1.0,0.0
