time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8589189052581787,0.4508506953716278,0.4080744683742523,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9875094890594482,0.6775153279304504,0.6417667269706726,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.902189552783966,0.5226537585258484,0.3669317066669464,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8902921676635742,0.5024831295013428,0.4779625833034515,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.723227322101593,0.2628085315227508,1.199625015258789,285.00250244140625,284.95001220703125,303.2065734863281,297.3149719238281,298.8048400878906,297.227294921875,286.0016784667969,1.0,0.694678544998169,0.3510212898254394,0.3510212898254394,1.0,1.0,-3.716522216796875,0.9762210845947266,2.7403011322021484,0.1368042081594467,0.9793912172317504,0.9793912172317504,0.0,211.68722534179688,189.0,72361.046875,0.0,4273.18115234375,1.0,279.4428100585937,283.9800720214844,300.3038024902344,304.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,33865.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318784236907959,1.0,0.0,0.0,3.812790155410767,3.812815427780152,9.700164582682191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.7939453125,0.0,1705.2532958984375,1895.4371337890625,0.0,2765.93896484375,0.9404419660568236,1.0,0.0,3.0,1.0,0.0
18019200,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8589189052581787,0.4508506953716278,0.4080744683742523,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9875094890594482,0.6775153279304504,0.6417667269706726,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.902189552783966,0.5226537585258484,0.3669317066669464,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8902921676635742,0.5024831295013428,0.4779625833034515,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.723227322101593,0.2628085315227508,1.199625015258789,285.00250244140625,284.95001220703125,303.2065734863281,297.3149719238281,298.8048400878906,297.227294921875,286.0016784667969,1.0,0.694678544998169,0.3510212898254394,0.3510212898254394,1.0,1.0,-3.716522216796875,0.9762210845947266,2.7403011322021484,0.1368042081594467,0.9793912172317504,0.9793912172317504,0.0,211.68722534179688,189.0,72361.046875,0.0,4273.18115234375,1.0,279.4428100585937,283.9800720214844,300.3038024902344,304.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,33865.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318784236907959,1.0,0.0,0.0,3.812790155410767,3.812815427780152,9.700164582682191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.7939453125,0.0,1705.2532958984375,1895.4371337890625,0.0,2765.93896484375,0.9404419660568236,1.0,0.0,3.0,1.0,0.0
18019260,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8726391792297363,0.4505603909492492,0.4076690673828125,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9990000128746032,0.6779259443283081,0.6410249471664429,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9188877940177916,0.5234856605529785,0.3673974871635437,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.905654788017273,0.503252387046814,0.4784732758998871,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7342615127563477,0.2632545828819275,1.2001686096191406,284.9010314941406,284.95001220703125,303.2074279785156,297.2906799316406,298.79718017578125,297.2210693359375,285.9019470214844,1.0,0.6891882419586182,0.3504069745540619,0.3504069745540619,1.0,1.0,-3.717049598693848,0.9743556380271912,2.742693901062012,0.1352191120386123,0.8871284127235413,0.8871284127235413,0.0,200.4729156494141,177.0,73053.1875,0.0,4203.33935546875,1.0,279.15673828125,283.85614013671875,300.3085021972656,305.0909423828125,293.1499938964844,293.1499938964844,279.45001220703125,38394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386291265487671,1.0,0.0,0.0,3.714365959167481,3.714390993118286,9.205824085256608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.4814453125,0.0,1624.1978759765625,1895.4371337890625,0.0,2828.90966796875,0.921502947807312,1.0,0.0,3.0,1.0,0.0
18019320,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8726391792297363,0.4505603909492492,0.4076690673828125,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9990000128746032,0.6779259443283081,0.6410249471664429,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9188877940177916,0.5234856605529785,0.3673974871635437,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.905654788017273,0.503252387046814,0.4784732758998871,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7342615127563477,0.2632545828819275,1.2001686096191406,284.9010314941406,284.95001220703125,303.2074279785156,297.2906799316406,298.79718017578125,297.2210693359375,285.9019470214844,1.0,0.6891882419586182,0.3504069745540619,0.3504069745540619,1.0,1.0,-3.717049598693848,0.9743556380271912,2.742693901062012,0.1352191120386123,0.8871284127235413,0.8871284127235413,0.0,200.4729156494141,177.0,73053.1875,0.0,4203.33935546875,1.0,279.15673828125,283.85614013671875,300.3085021972656,305.0909423828125,293.1499938964844,293.1499938964844,279.45001220703125,38394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386291265487671,1.0,0.0,0.0,3.714365959167481,3.714390993118286,9.205824085256608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.4814453125,0.0,1624.1978759765625,1895.4371337890625,0.0,2828.90966796875,0.921502947807312,1.0,0.0,3.0,1.0,0.0
18019380,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8834245800971985,0.4512378871440887,0.4077600240707397,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9990000128746032,0.6811984181404114,0.6197234988212585,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.9325613975524902,0.5251152515411377,0.3681436777114868,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.918508768081665,0.5046960115432739,0.4793394804000854,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7428076267242432,0.2640073597431183,1.2016372680664062,284.98602294921875,284.95001220703125,303.2076110839844,297.2654113769531,298.7964172363281,297.2264709472656,285.984619140625,1.0,0.6819233298301697,0.3497926592826843,0.3497926592826843,1.0,1.0,-3.6955182552337646,0.9657144546508788,2.7298038005828857,0.1317516714334488,0.9622116088867188,0.9622116088867188,0.0,191.7854919433593,165.0,71850.828125,0.0,4089.98876953125,1.0,279.4427490234375,283.9693298339844,300.2520446777344,304.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,34337.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329375386238098,1.0,0.0,0.0,3.7952091693878174,3.795234441757202,9.610914730728837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.435546875,0.0,1687.865966796875,1895.4371337890625,0.0,2775.807861328125,0.9366758465766908,1.0,0.0,3.0,1.0,0.0
18019440,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8834245800971985,0.4512378871440887,0.4077600240707397,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9990000128746032,0.6811984181404114,0.6197234988212585,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.9325613975524902,0.5251152515411377,0.3681436777114868,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.918508768081665,0.5046960115432739,0.4793394804000854,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7428076267242432,0.2640073597431183,1.2016372680664062,284.98602294921875,284.95001220703125,303.2076110839844,297.2654113769531,298.7964172363281,297.2264709472656,285.984619140625,1.0,0.6819233298301697,0.3497926592826843,0.3497926592826843,1.0,1.0,-3.6955182552337646,0.9657144546508788,2.7298038005828857,0.1317516714334488,0.9622116088867188,0.9622116088867188,0.0,191.7854919433593,165.0,71850.828125,0.0,4089.98876953125,1.0,279.4427490234375,283.9693298339844,300.2520446777344,304.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,34337.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329375386238098,1.0,0.0,0.0,3.7952091693878174,3.795234441757202,9.610914730728837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.435546875,0.0,1687.865966796875,1895.4371337890625,0.0,2775.807861328125,0.9366758465766908,1.0,0.0,3.0,1.0,0.0
18019500,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.8894252777099609,0.451054036617279,0.4077366292476654,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.9990000128746032,0.6836495399475098,0.6075481176376343,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.940056085586548,0.5254656076431274,0.3684766292572021,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.9259078502655028,0.5050471425056458,0.4797413945198059,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7476144433021545,0.2641960680484772,1.2023155689239502,284.8582458496094,284.95001220703125,303.2074584960937,297.2524719238281,298.7958679199219,297.2294311523437,285.8573608398437,1.0,0.6778159737586975,0.3494855165481567,0.3494855165481567,1.0,1.0,-3.682228803634644,0.9606267213821412,2.721601963043213,0.1297005116939544,0.867077648639679,0.867077648639679,0.0,187.1493530273437,165.0,72454.5546875,0.0,4025.74560546875,1.0,279.1947021484375,283.8281555175781,300.27813720703125,305.0766296386719,293.1499938964844,293.1499938964844,279.1499938964844,38739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377150297164917,1.0,0.0,0.0,3.739756584167481,3.739781856536865,9.332111972071288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.7626953125,0.0,1656.3389892578125,1895.4371337890625,0.0,2820.37451171875,0.9251070618629456,1.0,0.0,3.0,1.0,0.0
18019560,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8953506946563721,0.4507834017276764,0.4073140919208526,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.9990000128746032,0.686560869216919,0.5952907800674438,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9473622441291808,0.5257027745246887,0.3685146868228912,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9333356618881226,0.5052933096885681,0.4798102974891662,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7524724006652832,0.2643146514892578,1.2021217346191406,284.8900756835937,284.95001220703125,303.2071533203125,297.23931884765625,298.79693603515625,297.233642578125,285.8910827636719,1.0,0.6733875274658203,0.3493482768535614,0.3493482768535614,1.0,1.0,-3.666872024536133,0.9554210305213928,2.7114508152008057,0.1280178874731063,0.8628571629524231,0.8628571629524231,0.0,182.4710693359375,153.0,71777.6328125,0.0,3955.898681640625,1.0,279.156982421875,283.85955810546875,300.2491455078125,304.960693359375,293.1499938964844,293.1499938964844,279.45001220703125,39529.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380813002586365,1.0,0.0,0.0,3.6466667652130127,3.64669132232666,8.873305432643974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.0224609375,0.0,1555.8509521484375,1895.4371337890625,0.0,2823.794189453125,0.9073883891105652,1.0,0.0,3.0,1.0,0.0
18019620,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9108819961547852,0.4514490664005279,0.4073337614536285,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9990000128746032,0.6949384808540344,0.5668909549713135,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9646384119987488,0.5272844433784485,0.3691733777523041,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9513587355613708,0.5066998600959778,0.4805783331394195,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.7648712992668152,0.2650881707668304,1.2033066749572754,284.9747009277344,284.95001220703125,303.20611572265625,297.2124938964844,298.8117980957031,297.2593078613281,285.9736633300781,1.0,0.6639907956123352,0.3490738272666931,0.3490738272666931,1.0,1.0,-3.63586950302124,0.944993495941162,2.690876007080078,0.124604120850563,0.9296342134475708,0.9296342134475708,0.0,172.16299438476562,173.0,70382.1015625,0.0,3811.200439453125,1.0,279.4422302246094,283.9737548828125,300.1910095214844,304.7362976074219,293.1499938964844,293.1499938964844,279.1499938964844,34872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306077122688293,1.0,0.0,0.0,3.712783575057984,3.712808132171631,9.19798253562476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.447265625,0.0,1595.561767578125,1895.4371337890625,0.0,2754.103759765625,0.918492317199707,1.0,0.0,3.0,1.0,0.0
18019680,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9108819961547852,0.4514490664005279,0.4073337614536285,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9990000128746032,0.6949384808540344,0.5668909549713135,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9646384119987488,0.5272844433784485,0.3691733777523041,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9513587355613708,0.5066998600959778,0.4805783331394195,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.7648712992668152,0.2650881707668304,1.2033066749572754,284.9747009277344,284.95001220703125,303.20611572265625,297.2124938964844,298.8117980957031,297.2593078613281,285.9736633300781,1.0,0.6639907956123352,0.3490738272666931,0.3490738272666931,1.0,1.0,-3.63586950302124,0.944993495941162,2.690876007080078,0.124604120850563,0.9296342134475708,0.9296342134475708,0.0,172.16299438476562,173.0,70382.1015625,0.0,3811.200439453125,1.0,279.4422302246094,283.9737548828125,300.1910095214844,304.7362976074219,293.1499938964844,293.1499938964844,279.1499938964844,34872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306077122688293,1.0,0.0,0.0,3.712783575057984,3.712808132171631,9.19798253562476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.447265625,0.0,1595.561767578125,1895.4371337890625,0.0,2754.103759765625,0.918492317199707,1.0,0.0,3.0,1.0,0.0
18019740,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9119546413421632,0.4512650966644287,0.4073131382465362,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9990000128746032,0.7022669315338135,0.5650772452354431,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.9662811756134032,0.5281225442886353,0.3698574602603912,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.9531024694442748,0.5075111985206604,0.4814524352550506,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7662612795829773,0.2656569182872772,1.2060117721557615,284.9126892089844,284.95001220703125,303.2045593261719,297.1850891113281,298.8238830566406,297.27801513671875,285.9135131835937,1.0,0.6650435328483582,0.3487993776798248,0.3487993776798248,1.0,1.0,-3.638728618621826,0.9450148940086364,2.693713665008545,0.1233582720160484,0.8584002256393433,0.8584002256393433,0.0,171.71109008789062,193.0,70800.4375,0.0,3815.80224609375,1.0,279.1579895019531,283.8872985839844,300.19305419921875,304.82379150390625,293.1499938964844,293.1499938964844,279.45001220703125,38625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352854251861572,1.0,0.0,0.0,3.5775418281555176,3.5775654315948486,8.540094995623804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.9443359375,0.0,1473.292236328125,1895.4371337890625,0.0,2797.7001953125,0.8915336728096008,1.0,0.0,3.0,1.0,0.0
18019800,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9119546413421632,0.4512650966644287,0.4073131382465362,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9990000128746032,0.7022669315338135,0.5650772452354431,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.9662811756134032,0.5281225442886353,0.3698574602603912,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.9531024694442748,0.5075111985206604,0.4814524352550506,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7662612795829773,0.2656569182872772,1.2060117721557615,284.9126892089844,284.95001220703125,303.2045593261719,297.1850891113281,298.8238830566406,297.27801513671875,285.9135131835937,1.0,0.6650435328483582,0.3487993776798248,0.3487993776798248,1.0,1.0,-3.638728618621826,0.9450148940086364,2.693713665008545,0.1233582720160484,0.8584002256393433,0.8584002256393433,0.0,171.71109008789062,193.0,70800.4375,0.0,3815.80224609375,1.0,279.1579895019531,283.8872985839844,300.19305419921875,304.82379150390625,293.1499938964844,293.1499938964844,279.45001220703125,38625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352854251861572,1.0,0.0,0.0,3.5775418281555176,3.5775654315948486,8.540094995623804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.9443359375,0.0,1473.292236328125,1895.4371337890625,0.0,2797.7001953125,0.8915336728096008,1.0,0.0,3.0,1.0,0.0
18019860,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9033874273300172,0.4521703124046325,0.4080832898616791,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.706688404083252,0.5811095237731934,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9581414461135864,0.5299769639968872,0.3711116015911102,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9443888664245604,0.5091519355773926,0.482988029718399,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7602167129516602,0.2666690051555633,1.210944890975952,285.014404296875,284.95001220703125,303.2024841308594,297.1571655273437,298.8312683105469,297.2867431640625,286.0141906738281,1.0,0.6725530028343201,0.3486691415309906,0.3486691415309906,1.0,1.0,-3.668205499649048,0.9536442756652832,2.7145612239837646,0.1251774579286575,0.9563400149345398,0.9563400149345398,0.0,178.02383422851562,213.0,70582.0859375,0.0,3931.644775390625,1.0,279.4419250488281,284.0023498535156,300.1460876464844,304.6787109375,293.1499938964844,293.1499938964844,279.1499938964844,33229.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299242854118347,1.0,0.0,0.0,3.6998255252838135,3.699849605560303,9.133889875556632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.890625,0.0,1568.2972412109375,1895.4371337890625,0.0,2747.74072265625,0.9146393537521362,1.0,0.0,3.0,1.0,0.0
18019920,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9033874273300172,0.4521703124046325,0.4080832898616791,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.706688404083252,0.5811095237731934,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9581414461135864,0.5299769639968872,0.3711116015911102,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9443888664245604,0.5091519355773926,0.482988029718399,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7602167129516602,0.2666690051555633,1.210944890975952,285.014404296875,284.95001220703125,303.2024841308594,297.1571655273437,298.8312683105469,297.2867431640625,286.0141906738281,1.0,0.6725530028343201,0.3486691415309906,0.3486691415309906,1.0,1.0,-3.668205499649048,0.9536442756652832,2.7145612239837646,0.1251774579286575,0.9563400149345398,0.9563400149345398,0.0,178.02383422851562,213.0,70582.0859375,0.0,3931.644775390625,1.0,279.4419250488281,284.0023498535156,300.1460876464844,304.6787109375,293.1499938964844,293.1499938964844,279.1499938964844,33229.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299242854118347,1.0,0.0,0.0,3.6998255252838135,3.699849605560303,9.133889875556632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.890625,0.0,1568.2972412109375,1895.4371337890625,0.0,2747.74072265625,0.9146393537521362,1.0,0.0,3.0,1.0,0.0
18019980,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.8886555433273315,0.4518753290176391,0.4084449112415313,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.9990000128746032,0.7063372731208801,0.6101427674293518,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.9420700669288636,0.5307739973068237,0.3721327781677246,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.9277790188789368,0.5099047422409058,0.4842925071716308,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.749194324016571,0.2671217322349548,1.2154715061187744,284.9285888671875,284.95001220703125,303.20001220703125,297.12890625,298.8199768066406,297.26904296875,285.9300231933594,1.0,0.684262752532959,0.3485389053821563,0.3485389053821563,1.0,1.0,-3.711805582046509,0.966586172580719,2.7452194690704346,0.1283839493989944,0.8889634609222412,0.8889634609222412,0.0,189.3848114013672,231.0,72047.5859375,0.0,4118.99267578125,1.0,279.156982421875,283.8817138671875,300.1561889648437,304.8551940917969,293.1499938964844,293.1499938964844,279.45001220703125,37120.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386135101318359,1.0,0.0,0.0,3.644025087356568,3.6440491676330566,8.860454840942111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9306640625,0.0,1534.90234375,1895.4371337890625,0.0,2828.76416015625,0.905076801776886,1.0,0.0,3.0,1.0,0.0
18020040,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.8886555433273315,0.4518753290176391,0.4084449112415313,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.9990000128746032,0.7063372731208801,0.6101427674293518,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.9420700669288636,0.5307739973068237,0.3721327781677246,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.9277790188789368,0.5099047422409058,0.4842925071716308,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.749194324016571,0.2671217322349548,1.2154715061187744,284.9285888671875,284.95001220703125,303.20001220703125,297.12890625,298.8199768066406,297.26904296875,285.9300231933594,1.0,0.684262752532959,0.3485389053821563,0.3485389053821563,1.0,1.0,-3.711805582046509,0.966586172580719,2.7452194690704346,0.1283839493989944,0.8889634609222412,0.8889634609222412,0.0,189.3848114013672,231.0,72047.5859375,0.0,4118.99267578125,1.0,279.156982421875,283.8817138671875,300.1561889648437,304.8551940917969,293.1499938964844,293.1499938964844,279.45001220703125,37120.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386135101318359,1.0,0.0,0.0,3.644025087356568,3.6440491676330566,8.860454840942111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9306640625,0.0,1534.90234375,1895.4371337890625,0.0,2828.76416015625,0.905076801776886,1.0,0.0,3.0,1.0,0.0
18020100,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8806005120277405,0.4521584212779999,0.4086453318595886,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.9990000128746032,0.7051780819892883,0.6269288659095764,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.932778775691986,0.5315538048744202,0.3726475536823272,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.9185240268707277,0.5105726718902588,0.4849336147308349,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.7431688904762268,0.2674400210380554,1.2174913883209229,285.0414733886719,284.95001220703125,303.1986083984375,297.1146850585937,298.8128662109375,297.25799560546875,286.0429382324219,1.0,0.6908547282218933,0.3484737873077392,0.3484737873077392,1.0,1.0,-3.736060380935669,0.9737937450408936,2.7622666358947754,0.1301766335964203,0.9766061305999756,0.9766061305999756,0.0,196.1242828369141,231.0,71582.375,0.0,4227.6865234375,1.0,279.40185546875,284.0058898925781,300.1033630371094,304.65679931640625,293.1499938964844,293.1499938964844,279.45001220703125,33148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835299015045166,1.0,0.0,0.0,3.7111408710479736,3.711164951324463,9.189844263346458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9072265625,0.0,1580.5675048828125,1895.4371337890625,0.0,2797.826904296875,0.918322503566742,1.0,0.0,3.0,1.0,0.0
18020160,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.8730716109275818,0.4525626599788666,0.4092179536819458,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,0.7034943103790283,0.6439132690429688,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.9238830804824828,0.5324754118919373,0.3734389841556549,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.9099518060684204,0.5113595128059387,0.4858807921409607,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.7375050187110901,0.2678124010562897,1.220211386680603,285.0339660644531,284.95001220703125,303.1971130371094,297.10040283203125,298.8029479980469,297.2465209960937,286.0331420898437,1.0,0.6978811621665955,0.3478709757328033,0.3478709757328033,1.0,1.0,-3.762547731399536,0.9800053238868712,2.7825424671173096,0.1304837465286255,1.0,1.0,0.0,203.20120239257807,249.0,72152.0078125,0.0,4346.09423828125,1.0,279.4434509277344,283.99609375,300.1017761230469,304.7322692871094,293.1499938964844,293.1499938964844,279.1499938964844,32509.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359219431877136,1.0,0.0,0.0,3.789621591567993,3.78964638710022,9.582635129845585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.8173828125,0.0,1667.0111083984375,1895.4371337890625,0.0,2803.638671875,0.9341862201690674,1.0,0.0,3.0,1.0,0.0
18020220,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8527589440345764,0.4518755078315735,0.4096282124519348,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.989111602306366,0.6975792646408081,0.6625075340270996,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.900543212890625,0.5329527854919434,0.3745436668395996,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8882861137390137,0.5117614269256592,0.4872610569000244,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7220282554626465,0.2678181529045105,1.2245091199874878,284.9097595214844,284.95001220703125,303.19390869140625,297.0718078613281,298.7742614746094,297.2142639160156,285.91064453125,1.0,0.7114168405532837,0.3466653525829315,0.3466653525829315,1.0,1.0,-3.7967703342437744,0.9863956570625304,2.8103747367858887,0.1295924633741378,0.9110803604125975,0.9110803604125975,0.0,222.1268615722656,267.0,73695.21875,0.0,4561.04296875,1.0,279.1569519042969,283.8421630859375,300.10577392578125,304.919921875,293.1499938964844,293.1499938964844,278.8500061035156,36908.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459919095039368,1.0,0.0,0.0,3.7583649158477774,3.758390188217163,9.425212965652464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.109375,0.0,1664.10205078125,1895.4371337890625,0.0,2897.745361328125,0.930036187171936,1.0,0.0,3.0,1.0,0.0
18020280,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8527589440345764,0.4518755078315735,0.4096282124519348,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.989111602306366,0.6975792646408081,0.6625075340270996,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.900543212890625,0.5329527854919434,0.3745436668395996,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8882861137390137,0.5117614269256592,0.4872610569000244,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7220282554626465,0.2678181529045105,1.2245091199874878,284.9097595214844,284.95001220703125,303.19390869140625,297.0718078613281,298.7742614746094,297.2142639160156,285.91064453125,1.0,0.7114168405532837,0.3466653525829315,0.3466653525829315,1.0,1.0,-3.7967703342437744,0.9863956570625304,2.8103747367858887,0.1295924633741378,0.9110803604125975,0.9110803604125975,0.0,222.1268615722656,267.0,73695.21875,0.0,4561.04296875,1.0,279.1569519042969,283.8421630859375,300.10577392578125,304.919921875,293.1499938964844,293.1499938964844,278.8500061035156,36908.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459919095039368,1.0,0.0,0.0,3.7583649158477774,3.758390188217163,9.425212965652464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.109375,0.0,1664.10205078125,1895.4371337890625,0.0,2897.745361328125,0.930036187171936,1.0,0.0,3.0,1.0,0.0
18020340,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.8307451009750366,0.4508340358734131,0.4094956219196319,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9630805253982544,0.6941482424736023,0.6593940258026123,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8760891556739807,0.53303462266922,0.3752318322658539,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8644040822982788,0.5117285847663879,0.4881150722503662,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7029344439506531,0.2674232721328735,1.227094054222107,284.88995361328125,284.95001220703125,303.1903991699219,297.0431823730469,298.75323486328125,297.1958923339844,285.891357421875,1.0,0.7218716144561768,0.3454596996307373,0.3454596996307373,1.0,1.0,-3.794706344604492,0.981716513633728,2.8129899501800537,0.1260643452405929,0.8425207734107971,0.8425207734107971,0.0,244.99880981445312,285.0,73617.2265625,0.0,4707.24609375,1.0,278.85821533203125,283.7949523925781,300.0574645996094,304.8900756835937,293.1499938964844,293.1499938964844,279.1499938964844,39992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509202599525452,1.0,0.0,0.0,3.5620503425598145,3.5620741844177246,8.466295184916817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4228515625,0.0,1466.6595458984375,1895.4371337890625,0.0,2943.89111328125,0.8890461921691895,1.0,0.0,3.0,1.0,0.0
18020400,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.8307451009750366,0.4508340358734131,0.4094956219196319,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9630805253982544,0.6941482424736023,0.6593940258026123,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8760891556739807,0.53303462266922,0.3752318322658539,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8644040822982788,0.5117285847663879,0.4881150722503662,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7029344439506531,0.2674232721328735,1.227094054222107,284.88995361328125,284.95001220703125,303.1903991699219,297.0431823730469,298.75323486328125,297.1958923339844,285.891357421875,1.0,0.7218716144561768,0.3454596996307373,0.3454596996307373,1.0,1.0,-3.794706344604492,0.981716513633728,2.8129899501800537,0.1260643452405929,0.8425207734107971,0.8425207734107971,0.0,244.99880981445312,285.0,73617.2265625,0.0,4707.24609375,1.0,278.85821533203125,283.7949523925781,300.0574645996094,304.8900756835937,293.1499938964844,293.1499938964844,279.1499938964844,39992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509202599525452,1.0,0.0,0.0,3.5620503425598145,3.5620741844177246,8.466295184916817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4228515625,0.0,1466.6595458984375,1895.4371337890625,0.0,2943.89111328125,0.8890461921691895,1.0,0.0,3.0,1.0,0.0
18020460,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8163361549377441,0.4512275457382202,0.410307228565216,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9430135488510132,0.6938545107841492,0.6592939496040344,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8603060245513916,0.5345146059989929,0.3766047656536102,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8490431904792786,0.5128333568572998,0.4896647334098816,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.6893827319145203,0.2676716148853302,1.2310364246368408,284.9884338378906,284.95001220703125,303.1866455078125,297.01470947265625,298.74676513671875,297.1941223144531,285.9881896972656,1.0,0.7320038080215454,0.3445677459239959,0.3445677459239959,1.0,1.0,-3.803812026977539,0.9814567565917968,2.822355270385742,0.1237291768193245,0.922989785671234,0.922989785671234,0.0,264.0334777832031,288.0,72848.8125,0.0,4857.4365234375,1.0,279.14166259765625,283.91461181640625,299.9993591308594,304.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,34349.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445744514465332,1.0,0.0,0.0,3.64811372756958,3.648137331008911,8.880348332240828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.111328125,0.0,1518.7271728515625,1895.4371337890625,0.0,2884.482666015625,0.9038031697273254,1.0,0.0,3.0,1.0,0.0
18020520,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8163361549377441,0.4512275457382202,0.410307228565216,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9430135488510132,0.6938545107841492,0.6592939496040344,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8603060245513916,0.5345146059989929,0.3766047656536102,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8490431904792786,0.5128333568572998,0.4896647334098816,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.6893827319145203,0.2676716148853302,1.2310364246368408,284.9884338378906,284.95001220703125,303.1866455078125,297.01470947265625,298.74676513671875,297.1941223144531,285.9881896972656,1.0,0.7320038080215454,0.3445677459239959,0.3445677459239959,1.0,1.0,-3.803812026977539,0.9814567565917968,2.822355270385742,0.1237291768193245,0.922989785671234,0.922989785671234,0.0,264.0334777832031,288.0,72848.8125,0.0,4857.4365234375,1.0,279.14166259765625,283.91461181640625,299.9993591308594,304.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,34349.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445744514465332,1.0,0.0,0.0,3.64811372756958,3.648137331008911,8.880348332240828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.111328125,0.0,1518.7271728515625,1895.4371337890625,0.0,2884.482666015625,0.9038031697273254,1.0,0.0,3.0,1.0,0.0
18020580,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.807728111743927,0.4505874514579773,0.41038578748703,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9311478137969972,0.6931528449058533,0.6592270135879517,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8518052697181702,0.5351077318191528,0.3775058686733246,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8407562971115112,0.513190507888794,0.4906386137008667,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.6817860007286072,0.2675428092479706,1.2331130504608154,284.915283203125,284.95001220703125,303.1827087402344,296.9864807128906,298.736572265625,297.1877136230469,285.9153747558594,1.0,0.7377403378486633,0.3436757624149322,0.3436757624149322,1.0,1.0,-3.808594703674317,0.9799017310142516,2.82869291305542,0.1213621646165847,0.8524161577224731,0.8524161577224731,0.0,275.7901306152344,291.0,73358.7421875,0.0,4948.04296875,1.0,278.8583679199219,283.81500244140625,300.00048828125,304.80133056640625,293.1499938964844,293.1499938964844,279.1499938964844,38239.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505033850669861,1.0,0.0,0.0,3.537482976913452,3.537506341934204,8.349913969141198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.2294921875,0.0,1427.791259765625,1895.4371337890625,0.0,2939.98583984375,0.8821433782577515,1.0,0.0,3.0,1.0,0.0
18020640,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.807728111743927,0.4505874514579773,0.41038578748703,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9311478137969972,0.6931528449058533,0.6592270135879517,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8518052697181702,0.5351077318191528,0.3775058686733246,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8407562971115112,0.513190507888794,0.4906386137008667,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.6817860007286072,0.2675428092479706,1.2331130504608154,284.915283203125,284.95001220703125,303.1827087402344,296.9864807128906,298.736572265625,297.1877136230469,285.9153747558594,1.0,0.7377403378486633,0.3436757624149322,0.3436757624149322,1.0,1.0,-3.808594703674317,0.9799017310142516,2.82869291305542,0.1213621646165847,0.8524161577224731,0.8524161577224731,0.0,275.7901306152344,291.0,73358.7421875,0.0,4948.04296875,1.0,278.8583679199219,283.81500244140625,300.00048828125,304.80133056640625,293.1499938964844,293.1499938964844,279.1499938964844,38239.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505033850669861,1.0,0.0,0.0,3.537482976913452,3.537506341934204,8.349913969141198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.2294921875,0.0,1427.791259765625,1895.4371337890625,0.0,2939.98583984375,0.8821433782577515,1.0,0.0,3.0,1.0,0.0
18020700,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8048531413078308,0.4507101774215698,0.4104081690311432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.927348792552948,0.6933265924453735,0.6592741012573242,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8492192029953003,0.5358108878135681,0.3779359459877014,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.838196337223053,0.5136832594871521,0.4910690188407898,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6793661117553711,0.2676460444927215,1.2338051795959473,285.01251220703125,284.95001220703125,303.1806945800781,296.9725036621094,298.73358154296875,297.1873779296875,286.011962890625,1.0,0.7397893667221069,0.3432297706604004,0.3432297706604004,1.0,1.0,-3.810540437698364,0.9789933562278748,2.831547260284424,0.1199929341673851,0.9230210185050964,0.9230210185050964,0.0,279.7550354003906,291.0,72537.046875,0.0,4979.65966796875,1.0,279.0990905761719,283.9292907714844,299.9486694335937,304.5777282714844,293.1499938964844,293.1499938964844,279.1499938964844,34032.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459954261779785,1.0,0.0,0.0,3.5868172645568848,3.5868403911590576,8.584436841374554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.8251953125,0.0,1449.538330078125,1895.4371337890625,0.0,2897.778076171875,0.891165018081665,1.0,0.0,3.0,1.0,0.0
18020760,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8030120730400085,0.4509012401103973,0.4107049107551574,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9248833060264589,0.6936258673667908,0.659659206867218,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8476608991622925,0.5366197228431702,0.3785764276981354,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8365955352783203,0.5142499208450317,0.4917168915271759,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.6778222918510437,0.2678170204162597,1.2350438833236694,284.9915466308594,284.95001220703125,303.1786193847656,296.9586181640625,298.73211669921875,297.1881103515625,285.9905090332031,1.0,0.7416210174560547,0.3429198265075683,0.3429198265075683,1.0,1.0,-3.814401149749756,0.9790847301483154,2.8353164196014404,0.1192473992705345,0.9262698888778688,0.9262698888778688,0.0,282.7147521972656,279.0,72683.921875,0.0,5010.46435546875,1.0,279.1424255371094,283.9145812988281,299.94683837890625,304.6268310546875,293.1499938964844,293.1499938964844,278.8500061035156,33774.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452764749526978,1.0,0.0,0.0,3.6413588523864746,3.6413822174072266,8.847492836139281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.146484375,0.0,1506.96142578125,1895.4371337890625,0.0,2891.05078125,0.9015336036682128,1.0,0.0,3.0,1.0,0.0
18020820,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8040022253990173,0.4502026736736297,0.4102311134338379,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.926469087600708,0.6932260394096375,0.6594232320785522,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8493747711181641,0.5373395681381226,0.3791589438915252,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.838046669960022,0.5145271420478821,0.4920976161956787,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.6789067387580872,0.2677139341831207,1.234737515449524,284.912353515625,284.95001220703125,303.1744384765625,296.9312438964844,298.7239990234375,297.18310546875,285.91241455078125,1.0,0.7404077053070068,0.3422999680042267,0.3422999680042267,1.0,1.0,-3.814351797103882,0.9769778251647948,2.837373971939087,0.1174073740839958,0.851173996925354,0.851173996925354,0.0,280.9509582519531,267.0,73156.4609375,0.0,4998.822265625,1.0,278.8584289550781,283.8109130859375,299.9471740722656,304.7357788085937,293.1499938964844,293.1499938964844,279.1499938964844,38211.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851652979850769,1.0,0.0,0.0,3.5306873321533203,3.530710458755493,8.317863944284909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.2265625,0.0,1420.4404296875,1895.4371337890625,0.0,2950.755126953125,0.8805794715881348,1.0,0.0,3.0,1.0,0.0
18020880,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8040022253990173,0.4502026736736297,0.4102311134338379,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.926469087600708,0.6932260394096375,0.6594232320785522,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8493747711181641,0.5373395681381226,0.3791589438915252,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.838046669960022,0.5145271420478821,0.4920976161956787,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.6789067387580872,0.2677139341831207,1.234737515449524,284.912353515625,284.95001220703125,303.1744384765625,296.9312438964844,298.7239990234375,297.18310546875,285.91241455078125,1.0,0.7404077053070068,0.3422999680042267,0.3422999680042267,1.0,1.0,-3.814351797103882,0.9769778251647948,2.837373971939087,0.1174073740839958,0.851173996925354,0.851173996925354,0.0,280.9509582519531,267.0,73156.4609375,0.0,4998.822265625,1.0,278.8584289550781,283.8109130859375,299.9471740722656,304.7357788085937,293.1499938964844,293.1499938964844,279.1499938964844,38211.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851652979850769,1.0,0.0,0.0,3.5306873321533203,3.530710458755493,8.317863944284909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.2265625,0.0,1420.4404296875,1895.4371337890625,0.0,2950.755126953125,0.8805794715881348,1.0,0.0,3.0,1.0,0.0
18020940,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8094382286071777,0.4505585730075836,0.4100436568260193,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9339196681976318,0.6939279437065125,0.6595322489738464,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8556187748908997,0.5391181111335754,0.3799903988838196,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8437345623970032,0.5155757069587708,0.4925970733165741,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.6837763786315918,0.2680709064006805,1.2343497276306152,284.9879455566406,284.95001220703125,303.1701965332031,296.90447998046875,298.7213134765625,297.185302734375,285.9872131347656,1.0,0.7370252013206482,0.341680109500885,0.341680109500885,1.0,1.0,-3.815385103225708,0.9752058386802672,2.840179204940796,0.1153873950242996,0.921951711177826,0.921951711177826,0.0,273.5578308105469,255.0,72403.8359375,0.0,4953.73193359375,1.0,279.1414794921875,283.9112854003906,299.8929443359375,304.5557556152344,293.1499938964844,293.1499938964844,278.8500061035156,33961.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463558554649353,1.0,0.0,0.0,3.6287646293640137,3.6287879943847656,8.786398097981873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2578125,0.0,1494.5057373046875,1895.4371337890625,0.0,2901.1513671875,0.8990455269813538,1.0,0.0,3.0,1.0,0.0
