time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8094382286071777,0.4505585730075836,0.4100436568260193,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9339196681976318,0.6939279437065125,0.6595322489738464,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8556187748908997,0.5391181111335754,0.3799903988838196,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8437345623970032,0.5155757069587708,0.4925970733165741,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.6837763786315918,0.2680709064006805,1.2343497276306152,284.9879455566406,284.95001220703125,303.1701965332031,296.90447998046875,298.7213134765625,297.185302734375,285.9872131347656,1.0,0.7370252013206482,0.341680109500885,0.341680109500885,1.0,1.0,-3.815385103225708,0.9752058386802672,2.840179204940796,0.1153873950242996,0.921951711177826,0.921951711177826,0.0,273.5578308105469,255.0,72403.8359375,0.0,4953.73193359375,1.0,279.1414794921875,283.9112854003906,299.8929443359375,304.5557556152344,293.1499938964844,293.1499938964844,278.8500061035156,33961.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463558554649353,1.0,0.0,0.0,3.6287646293640137,3.6287879943847656,8.786398097981873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2578125,0.0,1494.5057373046875,1895.4371337890625,0.0,2901.1513671875,0.8990455269813538,1.0,0.0,3.0,1.0,0.0
18021060,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8159247636795044,0.4500021636486053,0.4093977510929107,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9431859254837036,0.6937292218208313,0.6591950058937073,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8634579181671143,0.5401186943054199,0.3805515170097351,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8509291410446167,0.515930712223053,0.4927377104759216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.6899711489677429,0.2681001126766205,1.233206868171692,284.9113464355469,284.95001220703125,303.1659545898437,296.87847900390625,298.7146911621094,297.1822204589844,285.9116516113281,1.0,0.7324418425559998,0.3411026298999786,0.3411026298999786,1.0,1.0,-3.8136796951293945,0.9727421402931212,2.840937614440918,0.1134772077202797,0.8472108840942383,0.8472108840942383,0.0,264.3533020019531,243.0,72824.0078125,0.0,4888.6865234375,1.0,278.85845947265625,283.8106384277344,299.893310546875,304.65997314453125,293.1499938964844,293.1499938964844,279.1499938964844,38336.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524401187896729,1.0,0.0,0.0,3.514492988586426,3.514516115188598,8.241734690273006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.701171875,0.0,1404.40673828125,1895.4371337890625,0.0,2958.130615234375,0.8770681023597717,1.0,0.0,3.0,1.0,0.0
18021120,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8159247636795044,0.4500021636486053,0.4093977510929107,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9431859254837036,0.6937292218208313,0.6591950058937073,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8634579181671143,0.5401186943054199,0.3805515170097351,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8509291410446167,0.515930712223053,0.4927377104759216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.6899711489677429,0.2681001126766205,1.233206868171692,284.9113464355469,284.95001220703125,303.1659545898437,296.87847900390625,298.7146911621094,297.1822204589844,285.9116516113281,1.0,0.7324418425559998,0.3411026298999786,0.3411026298999786,1.0,1.0,-3.8136796951293945,0.9727421402931212,2.840937614440918,0.1134772077202797,0.8472108840942383,0.8472108840942383,0.0,264.3533020019531,243.0,72824.0078125,0.0,4888.6865234375,1.0,278.85845947265625,283.8106384277344,299.893310546875,304.65997314453125,293.1499938964844,293.1499938964844,279.1499938964844,38336.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524401187896729,1.0,0.0,0.0,3.514492988586426,3.514516115188598,8.241734690273006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.701171875,0.0,1404.40673828125,1895.4371337890625,0.0,2958.130615234375,0.8770681023597717,1.0,0.0,3.0,1.0,0.0
18021180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.824526846408844,0.4504812657833099,0.4091868996620178,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.955149471759796,0.6945725083351135,0.6593016386032104,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8740069270133972,0.5421047806739807,0.3814336657524109,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8606549501419067,0.5170618891716003,0.4931698143482208,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.6982489824295044,0.2685762643814087,1.2326812744140625,284.98614501953125,284.95001220703125,303.1617736816406,296.8533020019531,298.71337890625,297.1859130859375,285.9851989746094,1.0,0.7273517847061157,0.3405251204967499,0.3405251204967499,1.0,1.0,-3.814494609832764,0.9710464477539062,2.8434481620788574,0.1115549057722091,0.9171192049980164,0.9171192049980164,0.0,253.26890563964844,231.0,72097.8671875,0.0,4818.8701171875,1.0,279.1421203613281,283.9098205566406,299.8404235839844,304.4820556640625,293.1499938964844,293.1499938964844,278.8500061035156,33926.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469042778015137,1.0,0.0,0.0,3.61506724357605,3.6150906085968018,8.72019256803469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.6142578125,0.0,1479.286376953125,1895.4371337890625,0.0,2906.284423828125,0.895691990852356,1.0,0.0,3.0,1.0,0.0
18021240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.824526846408844,0.4504812657833099,0.4091868996620178,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.955149471759796,0.6945725083351135,0.6593016386032104,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8740069270133972,0.5421047806739807,0.3814336657524109,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8606549501419067,0.5170618891716003,0.4931698143482208,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.6982489824295044,0.2685762643814087,1.2326812744140625,284.98614501953125,284.95001220703125,303.1617736816406,296.8533020019531,298.71337890625,297.1859130859375,285.9851989746094,1.0,0.7273517847061157,0.3405251204967499,0.3405251204967499,1.0,1.0,-3.814494609832764,0.9710464477539062,2.8434481620788574,0.1115549057722091,0.9171192049980164,0.9171192049980164,0.0,253.26890563964844,231.0,72097.8671875,0.0,4818.8701171875,1.0,279.1421203613281,283.9098205566406,299.8404235839844,304.4820556640625,293.1499938964844,293.1499938964844,278.8500061035156,33926.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469042778015137,1.0,0.0,0.0,3.61506724357605,3.6150906085968018,8.72019256803469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.6142578125,0.0,1479.286376953125,1895.4371337890625,0.0,2906.284423828125,0.895691990852356,1.0,0.0,3.0,1.0,0.0
18021300,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8291167616844177,0.4502659738063812,0.4090360403060913,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.961325228214264,0.6945476531982422,0.6593222618103027,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8797564506530762,0.5426936745643616,0.3818548917770386,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8659933805465698,0.5172973275184631,0.4933705627918243,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.702738344669342,0.2686605751514435,1.2325069904327393,284.88067626953125,284.95001220703125,303.15972900390625,296.8410949707031,298.7107238769531,297.1851501464844,285.8818054199219,1.0,0.7247259020805359,0.3402363657951355,0.3402363657951355,1.0,1.0,-3.814884185791016,0.9701873660087584,2.8446969985961914,0.1107238158583641,0.8399855494499207,0.8399855494499207,0.0,247.6246795654297,231.0,72803.140625,0.0,4783.21923828125,1.0,278.8993835449219,283.78814697265625,299.8689880371094,304.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,38516.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520032167434692,1.0,0.0,0.0,3.5595223903656006,3.559545993804932,8.454283033643151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.626953125,0.0,1453.1839599609375,1895.4371337890625,0.0,2954.03662109375,0.8848893642425537,1.0,0.0,3.0,1.0,0.0
18021360,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8334234356880188,0.4500219225883484,0.4085695445537567,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.9669936299324036,0.6944799423217773,0.6590031385421753,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8852711915969849,0.5432603359222412,0.3820546567440033,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8711329698562622,0.5174837112426758,0.493307888507843,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7069873213768005,0.2687016427516937,1.2316590547561646,284.91436767578125,284.95001220703125,303.1576843261719,296.8291320800781,298.7077331542969,297.1838684082031,285.9148254394531,1.0,0.7219195365905762,0.3399758338928222,0.3399758338928222,1.0,1.0,-3.813084602355957,0.9687653183937072,2.8443191051483154,0.1097467169165611,0.8458560705184937,0.8458560705184937,0.0,242.1988220214844,219.0,72498.0625,0.0,4742.60595703125,1.0,278.8581237792969,283.8138732910156,299.84405517578125,304.58819580078125,293.1499938964844,293.1499938964844,279.1499938964844,38384.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529959321022034,1.0,0.0,0.0,3.4964823722839355,3.4965052604675293,8.157479101100762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.232421875,0.0,1386.076904296875,1895.4371337890625,0.0,2963.33935546875,0.8733362555503845,1.0,0.0,3.0,1.0,0.0
18021420,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8445765376091003,0.4505611956119537,0.408386081457138,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9801658391952516,0.6953942775726318,0.6591481566429138,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8991063833236694,0.5453768968582153,0.3830061256885528,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8841137886047363,0.5186567902565002,0.4937491714954376,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.717138409614563,0.2692433893680572,1.231286883354187,284.98712158203125,284.95001220703125,303.1537475585937,296.8060607910156,298.70733642578125,297.18829345703125,285.9864501953125,1.0,0.7164051532745361,0.3394547998905182,0.3394547998905182,1.0,1.0,-3.814257860183716,0.9673654437065125,2.8468923568725586,0.1080255210399627,0.9145023822784424,0.9145023822784424,0.0,230.191146850586,207.0,71810.875,0.0,4667.78662109375,1.0,279.1412048339844,283.9110107421875,299.7933654785156,304.41473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474225401878357,1.0,0.0,0.0,3.5989718437194824,3.598994970321656,8.642714988127409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.6474609375,0.0,1462.0325927734375,1895.4371337890625,0.0,2911.1357421875,0.8923590779304504,1.0,0.0,3.0,1.0,0.0
18021480,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8445765376091003,0.4505611956119537,0.408386081457138,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9801658391952516,0.6953942775726318,0.6591481566429138,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8991063833236694,0.5453768968582153,0.3830061256885528,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8841137886047363,0.5186567902565002,0.4937491714954376,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.717138409614563,0.2692433893680572,1.231286883354187,284.98712158203125,284.95001220703125,303.1537475585937,296.8060607910156,298.70733642578125,297.18829345703125,285.9864501953125,1.0,0.7164051532745361,0.3394547998905182,0.3394547998905182,1.0,1.0,-3.814257860183716,0.9673654437065125,2.8468923568725586,0.1080255210399627,0.9145023822784424,0.9145023822784424,0.0,230.191146850586,207.0,71810.875,0.0,4667.78662109375,1.0,279.1412048339844,283.9110107421875,299.7933654785156,304.41473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474225401878357,1.0,0.0,0.0,3.5989718437194824,3.598994970321656,8.642714988127409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.6474609375,0.0,1462.0325927734375,1895.4371337890625,0.0,2911.1357421875,0.8923590779304504,1.0,0.0,3.0,1.0,0.0
18021540,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8563354015350342,0.450164794921875,0.4077963531017303,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.992218255996704,0.6953746676445007,0.6588879227638245,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9140990376472472,0.5466724038124084,0.3837004601955414,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8977488875389099,0.51911860704422,0.4938983023166656,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.727007269859314,0.2694202065467834,1.2303999662399292,284.9131774902344,284.95001220703125,303.1499938964844,296.7842102050781,298.7023620605469,297.1867370605469,285.9134216308594,1.0,0.7107557654380798,0.3389337360858917,0.3389337360858917,1.0,1.0,-3.813190460205078,0.9652885794639589,2.8479020595550537,0.1063212454319,0.8424621820449829,0.8424621820449829,0.0,218.6705474853516,195.0,72251.5703125,0.0,4589.6337890625,1.0,278.85870361328125,283.8124389648437,299.7986145019531,304.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38262.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534412384033203,1.0,0.0,0.0,3.4858837127685547,3.4859066009521484,8.108100360004755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.884765625,0.0,1374.30126953125,1895.4371337890625,0.0,2967.51220703125,0.8706671595573425,1.0,0.0,3.0,1.0,0.0
18021600,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8563354015350342,0.450164794921875,0.4077963531017303,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.992218255996704,0.6953746676445007,0.6588879227638245,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9140990376472472,0.5466724038124084,0.3837004601955414,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8977488875389099,0.51911860704422,0.4938983023166656,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.727007269859314,0.2694202065467834,1.2303999662399292,284.9131774902344,284.95001220703125,303.1499938964844,296.7842102050781,298.7023620605469,297.1867370605469,285.9134216308594,1.0,0.7107557654380798,0.3389337360858917,0.3389337360858917,1.0,1.0,-3.813190460205078,0.9652885794639589,2.8479020595550537,0.1063212454319,0.8424621820449829,0.8424621820449829,0.0,218.6705474853516,195.0,72251.5703125,0.0,4589.6337890625,1.0,278.85870361328125,283.8124389648437,299.7986145019531,304.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38262.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534412384033203,1.0,0.0,0.0,3.4858837127685547,3.4859066009521484,8.108100360004755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.884765625,0.0,1374.30126953125,1895.4371337890625,0.0,2967.51220703125,0.8706671595573425,1.0,0.0,3.0,1.0,0.0
18021660,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8676378130912781,0.450680673122406,0.4077404737472534,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.9990000128746032,0.6967039704322815,0.6536225080490112,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.929308831691742,0.5488572716712952,0.384812444448471,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.910804808139801,0.5202575325965881,0.4944582879543304,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7360264658927917,0.2699409127235412,1.2306230068206787,284.98004150390625,284.95001220703125,303.14569091796875,296.7637939453125,298.70135498046875,297.19146728515625,285.9779357910156,1.0,0.7043784856796265,0.3384392559528351,0.3384392559528351,1.0,1.0,-3.801424503326416,0.9600942134857178,2.841330051422119,0.104315735399723,0.9065817594528198,0.9065817594528198,0.0,208.6508636474609,183.0,71414.9296875,0.0,4499.84521484375,1.0,279.14111328125,283.9056091308594,299.7506103515625,304.35223388671875,293.1499938964844,293.1499938964844,278.8500061035156,34080.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478062748908997,1.0,0.0,0.0,3.5844199657440186,3.5844430923461914,8.572965271014255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.19921875,0.0,1447.3226318359375,1895.4371337890625,0.0,2914.728271484375,0.8890818357467651,1.0,0.0,3.0,1.0,0.0
18021720,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8676378130912781,0.450680673122406,0.4077404737472534,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.9990000128746032,0.6967039704322815,0.6536225080490112,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.929308831691742,0.5488572716712952,0.384812444448471,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.910804808139801,0.5202575325965881,0.4944582879543304,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7360264658927917,0.2699409127235412,1.2306230068206787,284.98004150390625,284.95001220703125,303.14569091796875,296.7637939453125,298.70135498046875,297.19146728515625,285.9779357910156,1.0,0.7043784856796265,0.3384392559528351,0.3384392559528351,1.0,1.0,-3.801424503326416,0.9600942134857178,2.841330051422119,0.104315735399723,0.9065817594528198,0.9065817594528198,0.0,208.6508636474609,183.0,71414.9296875,0.0,4499.84521484375,1.0,279.14111328125,283.9056091308594,299.7506103515625,304.35223388671875,293.1499938964844,293.1499938964844,278.8500061035156,34080.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478062748908997,1.0,0.0,0.0,3.5844199657440186,3.5844430923461914,8.572965271014255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.19921875,0.0,1447.3226318359375,1895.4371337890625,0.0,2914.728271484375,0.8890818357467651,1.0,0.0,3.0,1.0,0.0
18021780,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8785004019737244,0.4501871168613434,0.4071725606918335,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9990000128746032,0.6998377442359924,0.6290704011917114,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9438480734825134,0.5501518249511719,0.3855902552604675,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9243754744529724,0.5206167101860046,0.4946281015872955,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7447529435157776,0.2700397968292236,1.2299342155456543,284.904541015625,284.95001220703125,303.1400146484375,296.7448425292969,298.6971435546875,297.19342041015625,285.9043273925781,1.0,0.6966707110404968,0.3379447758197784,0.3379447758197784,1.0,1.0,-3.779187202453613,0.9518131613731384,2.827374219894409,0.1009276732802391,0.8281871676445007,0.8281871676445007,0.0,199.11248779296875,171.0,71354.421875,0.0,4366.34130859375,1.0,278.8589782714844,283.8129272460937,299.7542724609375,304.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,38915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528816103935242,1.0,0.0,0.0,3.442507028579712,3.4425296783447266,7.907569283815974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.416015625,0.0,1334.91552734375,1895.4371337890625,0.0,2962.267578125,0.8615745902061462,1.0,0.0,3.0,1.0,0.0
18021840,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8785004019737244,0.4501871168613434,0.4071725606918335,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9990000128746032,0.6998377442359924,0.6290704011917114,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9438480734825134,0.5501518249511719,0.3855902552604675,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9243754744529724,0.5206167101860046,0.4946281015872955,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7447529435157776,0.2700397968292236,1.2299342155456543,284.904541015625,284.95001220703125,303.1400146484375,296.7448425292969,298.6971435546875,297.19342041015625,285.9043273925781,1.0,0.6966707110404968,0.3379447758197784,0.3379447758197784,1.0,1.0,-3.779187202453613,0.9518131613731384,2.827374219894409,0.1009276732802391,0.8281871676445007,0.8281871676445007,0.0,199.11248779296875,171.0,71354.421875,0.0,4366.34130859375,1.0,278.8589782714844,283.8129272460937,299.7542724609375,304.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,38915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528816103935242,1.0,0.0,0.0,3.442507028579712,3.4425296783447266,7.907569283815974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.416015625,0.0,1334.91552734375,1895.4371337890625,0.0,2962.267578125,0.8615745902061462,1.0,0.0,3.0,1.0,0.0
18021900,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8843166828155518,0.4503838419914245,0.4069743156433105,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9990000128746032,0.7028768658638,0.6167040467262268,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.9512775540351868,0.5512304902076721,0.3860536217689514,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.931647002696991,0.5211159586906433,0.4947578310966491,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.749404788017273,0.2702401280403137,1.229621410369873,284.99334716796875,284.95001220703125,303.1366577148437,296.73590087890625,298.69891357421875,297.2000427246094,285.9916687011719,1.0,0.692312479019165,0.3376975357532501,0.3376975357532501,1.0,1.0,-3.764405012130737,0.9465817213058472,2.8178231716156006,0.0990006625652313,0.8884913325309753,0.8884913325309753,0.0,194.25929260253903,171.0,70308.5390625,0.0,4293.9423828125,1.0,279.0965270996094,283.92205810546875,299.70361328125,304.1944274902344,293.1499938964844,293.1499938964844,279.1499938964844,34608.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473279476165771,1.0,0.0,0.0,3.48099946975708,3.4810216426849365,8.085394824774994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.0244140625,0.0,1343.2205810546875,1895.4371337890625,0.0,2910.250244140625,0.8679975271224976,1.0,0.0,3.0,1.0,0.0
18021960,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8911607265472412,0.4506193101406097,0.4070541858673095,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.9990000128746032,0.7066506743431091,0.6030938029289246,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.9595177173614502,0.5523576736450195,0.3867266774177551,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9399755597114564,0.5216661691665649,0.495119035243988,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.7548642754554749,0.2704809308052063,1.2298837900161743,284.9669494628906,284.95001220703125,303.13299560546875,296.7273254394531,298.7042236328125,297.2103881835937,285.96600341796875,1.0,0.6877943277359009,0.3376345336437225,0.3376345336437225,1.0,1.0,-3.749685525894165,0.9419429898262024,2.8077423572540283,0.0976718366146087,0.8803264498710632,0.8803264498710632,0.0,189.093505859375,174.0,70068.8671875,0.0,4220.23876953125,1.0,279.141357421875,283.9080810546875,299.7047119140625,304.223388671875,293.1499938964844,293.1499938964844,279.45001220703125,34839.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453916907310486,1.0,0.0,0.0,3.513435840606689,3.513458490371704,8.236777944148344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.2978515625,0.0,1378.1170654296875,1895.4371337890625,0.0,2892.12890625,0.8735836744308472,1.0,0.0,3.0,1.0,0.0
18022020,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8998475074768066,0.4512970745563507,0.4074441790580749,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.9990000128746032,0.7149397730827332,0.5868625044822693,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9697278141975404,0.5548593997955322,0.3882800340652466,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9503799080848694,0.5229839086532593,0.4961160123348236,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.76202392578125,0.2711702883243561,1.2317678928375244,285.0062866210937,284.95001220703125,303.1247253417969,296.71124267578125,298.7220153808594,297.2391967773437,286.0042724609375,1.0,0.6834650039672852,0.3375084996223449,0.3375084996223449,1.0,1.0,-3.735929489135742,0.9374350309371948,2.798494577407837,0.0958896279335022,0.9505208730697632,0.9505208730697632,0.0,183.2286529541016,194.0,69399.953125,0.0,4145.2666015625,1.0,279.4410400390625,283.9775390625,299.6963195800781,304.14892578125,293.1499938964844,293.1499938964844,279.1499938964844,32553.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840255081653595,1.0,0.0,0.0,3.658957004547119,3.65898060798645,8.933217827689077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.765625,0.0,1517.3026123046875,1895.4371337890625,0.0,2844.098388671875,0.9046571850776672,1.0,0.0,3.0,1.0,0.0
18022080,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8998475074768066,0.4512970745563507,0.4074441790580749,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.9990000128746032,0.7149397730827332,0.5868625044822693,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9697278141975404,0.5548593997955322,0.3882800340652466,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9503799080848694,0.5229839086532593,0.4961160123348236,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.76202392578125,0.2711702883243561,1.2317678928375244,285.0062866210937,284.95001220703125,303.1247253417969,296.71124267578125,298.7220153808594,297.2391967773437,286.0042724609375,1.0,0.6834650039672852,0.3375084996223449,0.3375084996223449,1.0,1.0,-3.735929489135742,0.9374350309371948,2.798494577407837,0.0958896279335022,0.9505208730697632,0.9505208730697632,0.0,183.2286529541016,194.0,69399.953125,0.0,4145.2666015625,1.0,279.4410400390625,283.9775390625,299.6963195800781,304.14892578125,293.1499938964844,293.1499938964844,279.1499938964844,32553.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840255081653595,1.0,0.0,0.0,3.658957004547119,3.65898060798645,8.933217827689077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.765625,0.0,1517.3026123046875,1895.4371337890625,0.0,2844.098388671875,0.9046571850776672,1.0,0.0,3.0,1.0,0.0
18022140,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.895520806312561,0.4507129490375519,0.407254010438919,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9990000128746032,0.7199516296386719,0.5948737263679504,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.9663739204406738,0.5562485456466675,0.3894717693328857,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.9460435509681702,0.5233156085014343,0.4967353045940399,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.759024441242218,0.271375447511673,1.233721137046814,284.9125671386719,284.95001220703125,303.1151428222656,296.69647216796875,298.72802734375,297.2500915527344,285.9134216308594,1.0,0.6875188946723938,0.3373824954032898,0.3373824954032898,1.0,1.0,-3.749826908111572,0.9411800503730774,2.8086466789245605,0.0960460603237152,0.8671614527702332,0.8671614527702332,0.0,186.4127197265625,214.0,70317.6484375,0.0,4203.537109375,1.0,279.1581115722656,283.8577575683594,299.7166442871094,304.3026733398437,293.1499938964844,293.1499938964844,279.45001220703125,37601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477345705032349,1.0,0.0,0.0,3.5758023262023926,3.575825929641724,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0419921875,0.0,1463.91455078125,1895.4371337890625,0.0,2914.056640625,0.8901909589767456,1.0,0.0,3.0,1.0,0.0
18022200,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.895520806312561,0.4507129490375519,0.407254010438919,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9990000128746032,0.7199516296386719,0.5948737263679504,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.9663739204406738,0.5562485456466675,0.3894717693328857,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.9460435509681702,0.5233156085014343,0.4967353045940399,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.759024441242218,0.271375447511673,1.233721137046814,284.9125671386719,284.95001220703125,303.1151428222656,296.69647216796875,298.72802734375,297.2500915527344,285.9134216308594,1.0,0.6875188946723938,0.3373824954032898,0.3373824954032898,1.0,1.0,-3.749826908111572,0.9411800503730774,2.8086466789245605,0.0960460603237152,0.8671614527702332,0.8671614527702332,0.0,186.4127197265625,214.0,70317.6484375,0.0,4203.537109375,1.0,279.1581115722656,283.8577575683594,299.7166442871094,304.3026733398437,293.1499938964844,293.1499938964844,279.45001220703125,37601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477345705032349,1.0,0.0,0.0,3.5758023262023926,3.575825929641724,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0419921875,0.0,1463.91455078125,1895.4371337890625,0.0,2914.056640625,0.8901909589767456,1.0,0.0,3.0,1.0,0.0
18022260,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8847696185112,0.4512704312801361,0.4077560603618622,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.7219560742378235,0.6169633269309998,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9557552933692932,0.5588498711585999,0.3912552297115326,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.9337865114212036,0.524495542049408,0.4978981018066406,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.750781774520874,0.2719804644584656,1.237208127975464,285.0118713378906,284.95001220703125,303.1043701171875,296.6830444335937,298.7279663085937,297.2524108886719,286.0116271972656,1.0,0.6968173980712891,0.3370710909366607,0.3370710909366607,1.0,1.0,-3.784726619720459,0.9505615234375,2.834165096282959,0.0973478183150291,0.962112843990326,0.962112843990326,0.0,195.2801513671875,232.0,70192.6328125,0.0,4357.2021484375,1.0,279.4419250488281,283.9708557128906,299.67596435546875,304.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32971.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431479930877686,1.0,0.0,0.0,3.705131053924561,3.70515513420105,9.16010492346686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.837890625,0.0,1572.3702392578125,1895.4371337890625,0.0,2871.140869140625,0.9156150221824646,1.0,0.0,3.0,1.0,0.0
18022320,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8847696185112,0.4512704312801361,0.4077560603618622,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.7219560742378235,0.6169633269309998,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9557552933692932,0.5588498711585999,0.3912552297115326,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.9337865114212036,0.524495542049408,0.4978981018066406,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.750781774520874,0.2719804644584656,1.237208127975464,285.0118713378906,284.95001220703125,303.1043701171875,296.6830444335937,298.7279663085937,297.2524108886719,286.0116271972656,1.0,0.6968173980712891,0.3370710909366607,0.3370710909366607,1.0,1.0,-3.784726619720459,0.9505615234375,2.834165096282959,0.0973478183150291,0.962112843990326,0.962112843990326,0.0,195.2801513671875,232.0,70192.6328125,0.0,4357.2021484375,1.0,279.4419250488281,283.9708557128906,299.67596435546875,304.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32971.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431479930877686,1.0,0.0,0.0,3.705131053924561,3.70515513420105,9.16010492346686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.837890625,0.0,1572.3702392578125,1895.4371337890625,0.0,2871.140869140625,0.9156150221824646,1.0,0.0,3.0,1.0,0.0
18022380,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8705220818519592,0.4507179260253906,0.4079198241233825,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.9990000128746032,0.7196374535560608,0.6474709510803223,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9402585029602052,0.5605599284172058,0.3929109573364258,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.9171273112297058,0.5248257517814636,0.4988439977169037,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7399818897247314,0.2720640003681183,1.240245699882507,284.9234924316406,284.95001220703125,303.09234619140625,296.6708374023437,298.7113647460937,297.232421875,285.9249572753906,1.0,0.7087693214416504,0.3367596864700317,0.3367596864700317,1.0,1.0,-3.8284177780151367,0.9624868631362916,2.865930795669556,0.0994967669248581,0.8905848264694214,0.8905848264694214,0.0,207.78082275390625,250.0,71710.484375,0.0,4562.46142578125,1.0,279.1568908691406,283.8480529785156,299.6990661621094,304.36602783203125,293.1499938964844,293.1499938964844,279.45001220703125,37095.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520071506500244,1.0,0.0,0.0,3.6527156829833984,3.652739763259888,8.902766808205342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.2470703125,0.0,1544.39599609375,1895.4371337890625,0.0,2954.073486328125,0.9069303274154664,1.0,0.0,3.0,1.0,0.0
18022440,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8705220818519592,0.4507179260253906,0.4079198241233825,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.9990000128746032,0.7196374535560608,0.6474709510803223,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9402585029602052,0.5605599284172058,0.3929109573364258,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.9171273112297058,0.5248257517814636,0.4988439977169037,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7399818897247314,0.2720640003681183,1.240245699882507,284.9234924316406,284.95001220703125,303.09234619140625,296.6708374023437,298.7113647460937,297.232421875,285.9249572753906,1.0,0.7087693214416504,0.3367596864700317,0.3367596864700317,1.0,1.0,-3.8284177780151367,0.9624868631362916,2.865930795669556,0.0994967669248581,0.8905848264694214,0.8905848264694214,0.0,207.78082275390625,250.0,71710.484375,0.0,4562.46142578125,1.0,279.1568908691406,283.8480529785156,299.6990661621094,304.36602783203125,293.1499938964844,293.1499938964844,279.45001220703125,37095.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520071506500244,1.0,0.0,0.0,3.6527156829833984,3.652739763259888,8.902766808205342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.2470703125,0.0,1544.39599609375,1895.4371337890625,0.0,2954.073486328125,0.9069303274154664,1.0,0.0,3.0,1.0,0.0
18022500,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8631333112716675,0.4508928954601288,0.4080277383327484,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.7177431583404541,0.6643915772438049,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9317421317100524,0.5618728995323181,0.3937870562076568,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.908604383468628,0.5253139734268188,0.4993164539337158,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.7343289256095886,0.2722286880016327,1.241586208343506,285.0370178222656,284.95001220703125,303.0859069824219,296.6651916503906,298.7037048339844,297.22320556640625,286.0384826660156,1.0,0.7153658270835876,0.3366039991378784,0.3366039991378784,1.0,1.0,-3.852139949798584,0.9689897894859314,2.883150100708008,0.1006314009428024,0.9771424531936646,0.9771424531936646,0.0,214.91036987304688,250.0,71219.9296875,0.0,4678.015625,1.0,279.40203857421875,283.97412109375,299.6525573730469,304.1732788085937,293.1499938964844,293.1499938964844,279.45001220703125,33212.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484477400779724,1.0,0.0,0.0,3.717825412750244,3.717849731445313,9.222980565937178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.6318359375,0.0,1588.6983642578125,1895.4371337890625,0.0,2920.73388671875,0.919841468334198,1.0,0.0,3.0,1.0,0.0
18022560,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.8557982444763184,0.4512082040309906,0.4085455536842346,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.998607099056244,0.7154389023780823,0.6786792278289795,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.923002064228058,0.5633230209350586,0.3949719965457916,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.9004666209220886,0.5259342193603516,0.50013667345047,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.7286007404327393,0.272466629743576,1.2438277006149292,285.0311889648437,284.95001220703125,303.07916259765625,296.6598205566406,298.6951599121094,297.2156982421875,286.0302429199219,1.0,0.7221978902816772,0.3360221683979034,0.3360221683979034,1.0,1.0,-3.8759944438934326,0.974148154258728,2.901846408843994,0.100664809346199,1.0,1.0,0.0,222.7372436523437,268.0,71783.5078125,0.0,4798.78076171875,1.0,279.44354248046875,283.9669494628906,299.6586303710937,304.2550354003906,293.1499938964844,293.1499938964844,279.1499938964844,32577.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487440347671509,1.0,0.0,0.0,3.7947475910186768,3.7947723865509033,9.60857732934528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.814453125,0.0,1673.6282958984375,1895.4371337890625,0.0,2923.508544921875,0.9353907704353333,1.0,0.0,3.0,1.0,0.0
18022620,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8337246775627136,0.4501859545707702,0.4088751673698425,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9748066663742064,0.7111712694168091,0.6753668785095215,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8970143795013428,0.5646913051605225,0.3968555629253387,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8759847283363342,0.5258432030677795,0.5012862682342529,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7102500200271606,0.2721189260482788,1.247538447380066,284.9020080566406,284.95001220703125,303.0648498535156,296.64996337890625,298.673095703125,297.19873046875,285.9029235839844,1.0,0.7331097722053528,0.3348585665225982,0.3348585665225982,1.0,1.0,-3.879662990570069,0.9712329506874084,2.9084300994873047,0.097558818757534,0.9003843665122986,0.9003843665122986,0.0,245.44903564453125,286.0,72863.8203125,0.0,4961.3740234375,1.0,279.1571044921875,283.8155822753906,299.6778564453125,304.4326171875,293.1499938964844,293.1499938964844,278.8500061035156,37594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577499389648438,1.0,0.0,0.0,3.737205266952514,3.73723030090332,9.319383025285788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.966796875,0.0,1644.5845947265625,1895.4371337890625,0.0,3007.904052734375,0.925875961780548,1.0,0.0,3.0,1.0,0.0
18022680,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8337246775627136,0.4501859545707702,0.4088751673698425,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9748066663742064,0.7111712694168091,0.6753668785095215,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8970143795013428,0.5646913051605225,0.3968555629253387,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8759847283363342,0.5258432030677795,0.5012862682342529,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7102500200271606,0.2721189260482788,1.247538447380066,284.9020080566406,284.95001220703125,303.0648498535156,296.64996337890625,298.673095703125,297.19873046875,285.9029235839844,1.0,0.7331097722053528,0.3348585665225982,0.3348585665225982,1.0,1.0,-3.879662990570069,0.9712329506874084,2.9084300994873047,0.097558818757534,0.9003843665122986,0.9003843665122986,0.0,245.44903564453125,286.0,72863.8203125,0.0,4961.3740234375,1.0,279.1571044921875,283.8155822753906,299.6778564453125,304.4326171875,293.1499938964844,293.1499938964844,278.8500061035156,37594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577499389648438,1.0,0.0,0.0,3.737205266952514,3.73723030090332,9.319383025285788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.966796875,0.0,1644.5845947265625,1895.4371337890625,0.0,3007.904052734375,0.925875961780548,1.0,0.0,3.0,1.0,0.0
18022740,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8167781233787537,0.4491052627563476,0.4085685312747955,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9527451395988464,0.7090975046157837,0.67373126745224,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8783568143844604,0.5660491585731506,0.3983043432235718,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.857465386390686,0.525593638420105,0.5017908811569214,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.6944026350975037,0.2715878188610077,1.2489120960235596,284.89141845703125,284.95001220703125,303.0494079589844,296.64117431640625,298.656494140625,297.18963623046875,285.8928527832031,1.0,0.7427911758422852,0.3336949348449707,0.3336949348449707,1.0,1.0,-3.881325483322144,0.9677462577819824,2.913579225540161,0.0936634838581085,0.8373377323150635,0.8373377323150635,0.0,265.9908447265625,304.0,72813.3515625,0.0,5102.69580078125,1.0,278.8584289550781,283.7756042480469,299.649658203125,304.4176940917969,293.1499938964844,293.1499938964844,279.1499938964844,40086.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614338040351868,1.0,0.0,0.0,3.5370237827301025,3.5370473861694336,8.347745961145847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8974609375,0.0,1440.7037353515625,1895.4371337890625,0.0,3042.453125,0.8835791349411011,1.0,0.0,3.0,1.0,0.0
18022800,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8167781233787537,0.4491052627563476,0.4085685312747955,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9527451395988464,0.7090975046157837,0.67373126745224,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.8783568143844604,0.5660491585731506,0.3983043432235718,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.857465386390686,0.525593638420105,0.5017908811569214,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.6944026350975037,0.2715878188610077,1.2489120960235596,284.89141845703125,284.95001220703125,303.0494079589844,296.64117431640625,298.656494140625,297.18963623046875,285.8928527832031,1.0,0.7427911758422852,0.3336949348449707,0.3336949348449707,1.0,1.0,-3.881325483322144,0.9677462577819824,2.913579225540161,0.0936634838581085,0.8373377323150635,0.8373377323150635,0.0,265.9908447265625,304.0,72813.3515625,0.0,5102.69580078125,1.0,278.8584289550781,283.7756042480469,299.649658203125,304.4176940917969,293.1499938964844,293.1499938964844,279.1499938964844,40086.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614338040351868,1.0,0.0,0.0,3.5370237827301025,3.5370473861694336,8.347745961145847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8974609375,0.0,1440.7037353515625,1895.4371337890625,0.0,3042.453125,0.8835791349411011,1.0,0.0,3.0,1.0,0.0
