time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8038440942764282,0.4494300484657287,0.4092936217784881,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9351479411125184,0.7093659043312073,0.6742685437202454,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8652416467666626,0.5687571167945862,0.4005239605903625,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8443821668624878,0.5264852046966553,0.5031107664108276,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.6826963424682617,0.2717004120349884,1.2520817518234253,284.98980712890625,284.95001220703125,303.0328674316406,296.6334533691406,298.65240478515625,297.1932067871094,285.9896240234375,1.0,0.7523793578147888,0.3330824375152588,0.3330824375152588,1.0,1.0,-3.8909082412719727,0.9684053659439088,2.9225027561187744,0.0920518115162849,0.9184093475341796,0.9184093475341796,0.0,284.2027893066406,307.0,72118.4765625,0.0,5253.11328125,1.0,279.1414794921875,283.895751953125,299.6131591796875,304.2447814941406,293.1499938964844,293.1499938964844,278.8500061035156,34292.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540694117546082,1.0,0.0,0.0,3.625703811645508,3.62572717666626,8.771582429289992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.5556640625,0.0,1493.614013671875,1895.4371337890625,0.0,2973.3994140625,0.8987714052200317,1.0,0.0,3.0,1.0,0.0
18022920,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8038440942764282,0.4494300484657287,0.4092936217784881,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9351479411125184,0.7093659043312073,0.6742685437202454,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8652416467666626,0.5687571167945862,0.4005239605903625,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8443821668624878,0.5264852046966553,0.5031107664108276,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.6826963424682617,0.2717004120349884,1.2520817518234253,284.98980712890625,284.95001220703125,303.0328674316406,296.6334533691406,298.65240478515625,297.1932067871094,285.9896240234375,1.0,0.7523793578147888,0.3330824375152588,0.3330824375152588,1.0,1.0,-3.8909082412719727,0.9684053659439088,2.9225027561187744,0.0920518115162849,0.9184093475341796,0.9184093475341796,0.0,284.2027893066406,307.0,72118.4765625,0.0,5253.11328125,1.0,279.1414794921875,283.895751953125,299.6131591796875,304.2447814941406,293.1499938964844,293.1499938964844,278.8500061035156,34292.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540694117546082,1.0,0.0,0.0,3.625703811645508,3.62572717666626,8.771582429289992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.5556640625,0.0,1493.614013671875,1895.4371337890625,0.0,2973.3994140625,0.8987714052200317,1.0,0.0,3.0,1.0,0.0
18022980,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.795913815498352,0.448717713356018,0.4092934727668762,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.924787163734436,0.7088944315910339,0.6744570732116699,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8581985831260681,0.5705054402351379,0.402208149433136,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8370992541313171,0.5266052484512329,0.5038489699363708,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.6759909391403198,0.2714367508888244,1.253474235534668,284.9175109863281,284.95001220703125,303.0152587890625,296.6266784667969,298.642822265625,297.1900939941406,285.9176025390625,1.0,0.7577797770500183,0.3324699103832245,0.3324699103832245,1.0,1.0,-3.895740032196045,0.9677140116691588,2.9280261993408203,0.0904529243707656,0.8502045273780823,0.8502045273780823,0.0,295.5008850097656,310.0,72724.9296875,0.0,5343.3037109375,1.0,278.8585205078125,283.7964782714844,299.63824462890625,304.3848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38116.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595522046089172,1.0,0.0,0.0,3.5201761722564697,3.5201992988586426,8.268411306744383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.478515625,0.0,1408.7437744140625,1895.4371337890625,0.0,3024.805419921875,0.8781798481941223,1.0,0.0,3.0,1.0,0.0
18023040,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.795913815498352,0.448717713356018,0.4092934727668762,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.924787163734436,0.7088944315910339,0.6744570732116699,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8581985831260681,0.5705054402351379,0.402208149433136,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8370992541313171,0.5266052484512329,0.5038489699363708,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.6759909391403198,0.2714367508888244,1.253474235534668,284.9175109863281,284.95001220703125,303.0152587890625,296.6266784667969,298.642822265625,297.1900939941406,285.9176025390625,1.0,0.7577797770500183,0.3324699103832245,0.3324699103832245,1.0,1.0,-3.895740032196045,0.9677140116691588,2.9280261993408203,0.0904529243707656,0.8502045273780823,0.8502045273780823,0.0,295.5008850097656,310.0,72724.9296875,0.0,5343.3037109375,1.0,278.8585205078125,283.7964782714844,299.63824462890625,304.3848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38116.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595522046089172,1.0,0.0,0.0,3.5201761722564697,3.5201992988586426,8.268411306744383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.478515625,0.0,1408.7437744140625,1895.4371337890625,0.0,3024.805419921875,0.8781798481941223,1.0,0.0,3.0,1.0,0.0
18023100,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.793337345123291,0.4487871825695038,0.4092686772346496,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.9214783906936646,0.7091270685195923,0.6745675206184387,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8561479449272156,0.5718060731887817,0.4030450582504272,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8348070979118347,0.5269778966903687,0.5041602849960327,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.6738209128379822,0.2714712619781494,1.2538305521011353,285.0132751464844,284.95001220703125,303.0060729980469,296.6236572265625,298.64031982421875,297.1916809082031,286.0126953125,1.0,0.7597110867500305,0.3321636617183685,0.3321636617183685,1.0,1.0,-3.8976473808288574,0.9672237038612366,2.9304237365722656,0.0894648060202598,0.9204387068748474,0.9204387068748474,0.0,299.3156433105469,310.0,71947.828125,0.0,5374.68603515625,1.0,279.09869384765625,283.9098815917969,299.5968933105469,304.1759948730469,293.1499938964844,293.1499938964844,279.1499938964844,33924.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547321557998657,1.0,0.0,0.0,3.57166600227356,3.5716888904571533,8.512065505783539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.068359375,0.0,1432.553955078125,1895.4371337890625,0.0,2979.611328125,0.8876733183860779,1.0,0.0,3.0,1.0,0.0
18023160,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7917081117630005,0.448926568031311,0.409512847661972,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9193553924560548,0.7094544172286987,0.6749892830848694,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8550264239311218,0.5731692910194397,0.4040815234184265,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8333678245544434,0.5274263024330139,0.5046917796134949,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.6724316477775574,0.2715756595134735,1.2547457218170166,284.9928894042969,284.95001220703125,302.9966125488281,296.620849609375,298.63848876953125,297.1941223144531,285.99188232421875,1.0,0.7614482641220093,0.3318658173084259,0.3318658173084259,1.0,1.0,-3.901436567306519,0.967307150363922,2.934129476547241,0.0886837616562843,0.924425721168518,0.924425721168518,0.0,302.16229248046875,313.0,72139.8125,0.0,5405.5390625,1.0,279.142333984375,283.896240234375,299.6060485839844,304.23828125,293.1499938964844,293.1499938964844,278.8500061035156,33667.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537019491195679,1.0,0.0,0.0,3.6279616355896,3.627985000610352,8.782510576565983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.728515625,0.0,1491.4442138671875,1895.4371337890625,0.0,2969.95556640625,0.8984565734863281,1.0,0.0,3.0,1.0,0.0
18023220,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.7880640625953674,0.4481358230113983,0.4092224538326263,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.9148917198181152,0.7090061902999878,0.6750178337097168,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8525230288505554,0.5749053359031677,0.4055855274200439,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8302937746047974,0.5274636149406433,0.5051271915435791,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6695009469985962,0.2713234424591064,1.255124568939209,284.91455078125,284.95001220703125,302.9769897460937,296.61590576171875,298.6282653808594,297.1908569335937,285.9147033691406,1.0,0.7641115784645081,0.331270158290863,0.331270158290863,1.0,1.0,-3.903921127319336,0.9659810066223145,2.937940120697021,0.0869209468364715,0.8515070676803589,0.8515070676803589,0.0,307.531005859375,316.0,72749.6796875,0.0,5449.1708984375,1.0,278.8585205078125,283.7926330566406,299.63018798828125,304.3792419433594,293.1499938964844,293.1499938964844,279.1499938964844,38046.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597792983055115,1.0,0.0,0.0,3.524060010910034,3.524083137512207,8.28666713914572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.158203125,0.0,1412.2996826171875,1895.4371337890625,0.0,3026.934814453125,0.8789615631103516,1.0,0.0,3.0,1.0,0.0
18023280,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.7880640625953674,0.4481358230113983,0.4092224538326263,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.9148917198181152,0.7090061902999878,0.6750178337097168,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8525230288505554,0.5749053359031677,0.4055855274200439,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8302937746047974,0.5274636149406433,0.5051271915435791,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6695009469985962,0.2713234424591064,1.255124568939209,284.91455078125,284.95001220703125,302.9769897460937,296.61590576171875,298.6282653808594,297.1908569335937,285.9147033691406,1.0,0.7641115784645081,0.331270158290863,0.331270158290863,1.0,1.0,-3.903921127319336,0.9659810066223145,2.937940120697021,0.0869209468364715,0.8515070676803589,0.8515070676803589,0.0,307.531005859375,316.0,72749.6796875,0.0,5449.1708984375,1.0,278.8585205078125,283.7926330566406,299.63018798828125,304.3792419433594,293.1499938964844,293.1499938964844,279.1499938964844,38046.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597792983055115,1.0,0.0,0.0,3.524060010910034,3.524083137512207,8.28666713914572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.158203125,0.0,1412.2996826171875,1895.4371337890625,0.0,3026.934814453125,0.8789615631103516,1.0,0.0,3.0,1.0,0.0
18023340,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7858895659446716,0.4483315050601959,0.4093141555786133,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9122476577758788,0.7095634341239929,0.6754399538040161,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8514741659164429,0.5776252150535583,0.4074080288410187,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8285092711448669,0.5282489657402039,0.5058156251907349,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.6677160859107971,0.2714835107326507,1.2559458017349243,284.99151611328125,284.95001220703125,302.95635986328125,296.6117553710937,298.6236572265625,297.1950988769531,285.9908142089844,1.0,0.7663578391075134,0.3306744694709778,0.3306744694709778,1.0,1.0,-3.908541440963745,0.965282678604126,2.943258762359619,0.0850817933678627,0.9249349236488342,0.9249349236488342,0.0,311.2379455566406,319.0,72139.625,0.0,5488.53564453125,1.0,279.1414489746094,283.8944396972656,299.5980834960937,304.23052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33771.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854026198387146,1.0,0.0,0.0,3.628354787826538,3.62837815284729,8.784413694229443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.599609375,0.0,1492.6439208984375,1895.4371337890625,0.0,2972.99462890625,0.8988431096076965,1.0,0.0,3.0,1.0,0.0
18023400,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7858895659446716,0.4483315050601959,0.4093141555786133,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9122476577758788,0.7095634341239929,0.6754399538040161,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8514741659164429,0.5776252150535583,0.4074080288410187,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8285092711448669,0.5282489657402039,0.5058156251907349,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.6677160859107971,0.2714835107326507,1.2559458017349243,284.99151611328125,284.95001220703125,302.95635986328125,296.6117553710937,298.6236572265625,297.1950988769531,285.9908142089844,1.0,0.7663578391075134,0.3306744694709778,0.3306744694709778,1.0,1.0,-3.908541440963745,0.965282678604126,2.943258762359619,0.0850817933678627,0.9249349236488342,0.9249349236488342,0.0,311.2379455566406,319.0,72139.625,0.0,5488.53564453125,1.0,279.1414489746094,283.8944396972656,299.5980834960937,304.23052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33771.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854026198387146,1.0,0.0,0.0,3.628354787826538,3.62837815284729,8.784413694229443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.599609375,0.0,1492.6439208984375,1895.4371337890625,0.0,2972.99462890625,0.8988431096076965,1.0,0.0,3.0,1.0,0.0
18023460,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7833104133605957,0.4475533366203308,0.40896937251091,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9092621207237244,0.709110677242279,0.6753996014595032,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8500782251358032,0.5794297456741333,0.4089099466800689,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8264374136924744,0.5282727479934692,0.5061711072921753,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6657166481018066,0.2712554931640625,1.256141185760498,284.91363525390625,284.95001220703125,302.934814453125,296.6083679199219,298.6133117675781,297.19207763671875,285.9137878417969,1.0,0.7683014273643494,0.3301190137863159,0.3301190137863159,1.0,1.0,-3.910557508468628,0.9639489650726318,2.946608543395996,0.0834005996584892,0.8513513207435608,0.8513513207435608,0.0,315.0887145996094,322.0,72749.2890625,0.0,5520.662109375,1.0,278.8584899902344,283.791259765625,299.62237548828125,304.3709411621094,293.1499938964844,293.1499938964844,279.1499938964844,38076.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599917888641357,1.0,0.0,0.0,3.52493667602539,3.5249600410461426,8.290790560749883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.7666015625,0.0,1413.4339599609375,1895.4371337890625,0.0,3028.927734375,0.8791826963424683,1.0,0.0,3.0,1.0,0.0
18023520,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.7833104133605957,0.4475533366203308,0.40896937251091,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9092621207237244,0.709110677242279,0.6753996014595032,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8500782251358032,0.5794297456741333,0.4089099466800689,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8264374136924744,0.5282727479934692,0.5061711072921753,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6657166481018066,0.2712554931640625,1.256141185760498,284.91363525390625,284.95001220703125,302.934814453125,296.6083679199219,298.6133117675781,297.19207763671875,285.9137878417969,1.0,0.7683014273643494,0.3301190137863159,0.3301190137863159,1.0,1.0,-3.910557508468628,0.9639489650726318,2.946608543395996,0.0834005996584892,0.8513513207435608,0.8513513207435608,0.0,315.0887145996094,322.0,72749.2890625,0.0,5520.662109375,1.0,278.8584899902344,283.791259765625,299.62237548828125,304.3709411621094,293.1499938964844,293.1499938964844,279.1499938964844,38076.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599917888641357,1.0,0.0,0.0,3.52493667602539,3.5249600410461426,8.290790560749883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.7666015625,0.0,1413.4339599609375,1895.4371337890625,0.0,3028.927734375,0.8791826963424683,1.0,0.0,3.0,1.0,0.0
18023580,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7816853523254395,0.447756677865982,0.4090411961078644,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.907375991344452,0.7096517086029053,0.6757795810699463,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.849600076675415,0.5822153687477112,0.4107571542263031,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8251607418060303,0.5290467739105225,0.5068191885948181,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6644143462181091,0.2714344263076782,1.2569111585617063,284.9913024902344,284.95001220703125,302.9123229980469,296.6056823730469,298.60858154296875,297.1965026855469,285.9906311035156,1.0,0.7701878547668457,0.3295635879039764,0.3295635879039764,1.0,1.0,-3.915022373199463,0.963336944580078,2.9516854286193848,0.0816751047968864,0.9248953461647034,0.9248953461647034,0.0,318.0201110839844,310.0,72139.3125,0.0,5554.486328125,1.0,279.1414489746094,283.8939208984375,299.5917053222656,304.2235412597656,293.1499938964844,293.1499938964844,278.8500061035156,33783.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541710376739502,1.0,0.0,0.0,3.628716468811035,3.628739833831787,8.786165039964544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.6162109375,0.0,1493.127197265625,1895.4371337890625,0.0,2974.351806640625,0.8989360928535461,1.0,0.0,3.0,1.0,0.0
18023640,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7816853523254395,0.447756677865982,0.4090411961078644,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.907375991344452,0.7096517086029053,0.6757795810699463,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.849600076675415,0.5822153687477112,0.4107571542263031,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8251607418060303,0.5290467739105225,0.5068191885948181,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6644143462181091,0.2714344263076782,1.2569111585617063,284.9913024902344,284.95001220703125,302.9123229980469,296.6056823730469,298.60858154296875,297.1965026855469,285.9906311035156,1.0,0.7701878547668457,0.3295635879039764,0.3295635879039764,1.0,1.0,-3.915022373199463,0.963336944580078,2.9516854286193848,0.0816751047968864,0.9248953461647034,0.9248953461647034,0.0,318.0201110839844,310.0,72139.3125,0.0,5554.486328125,1.0,279.1414489746094,283.8939208984375,299.5917053222656,304.2235412597656,293.1499938964844,293.1499938964844,278.8500061035156,33783.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541710376739502,1.0,0.0,0.0,3.628716468811035,3.628739833831787,8.786165039964544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.6162109375,0.0,1493.127197265625,1895.4371337890625,0.0,2974.351806640625,0.8989360928535461,1.0,0.0,3.0,1.0,0.0
18023700,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7824937701225281,0.4473967552185058,0.4089200496673584,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9084879159927368,0.7094475626945496,0.675809919834137,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.8510430455207825,0.5831562280654907,0.4115554392337799,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.8261093497276306,0.5290848612785339,0.5070087909698486,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.665164589881897,0.2713563442230224,1.256824016571045,284.8826904296875,284.95001220703125,302.9007568359375,296.6045837402344,298.6034851074219,297.1953125,285.8835144042969,1.0,0.7694273591041565,0.3292858600616455,0.3292858600616455,1.0,1.0,-3.916009187698364,0.9626609683036804,2.953348398208618,0.0809134766459465,0.8468722701072693,0.8468722701072693,0.0,316.6357727050781,310.0,72962.0078125,0.0,5548.35546875,1.0,278.8988342285156,283.7682800292969,299.6315612792969,304.4377746582031,293.1499938964844,293.1499938964844,278.8500061035156,38194.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591740131378174,1.0,0.0,0.0,3.5820424556732178,3.582066059112549,8.561596018807904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.31640625,0.0,1474.9825439453125,1895.4371337890625,0.0,3021.258544921875,0.8896825909614563,1.0,0.0,3.0,1.0,0.0
18023760,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7836930155754089,0.4469954073429107,0.4084258377552032,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9101996421813964,0.7091768383979797,0.6754234433174133,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8529634475708008,0.5840792655944824,0.4120805263519287,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.8274984955787659,0.5290608406066895,0.5068666338920593,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.6662875413894653,0.2712292075157165,1.2557721138000488,284.9140625,284.95001220703125,302.88897705078125,296.6036376953125,298.59783935546875,297.193603515625,285.91461181640625,1.0,0.7679805159568787,0.3290221095085144,0.3290221095085144,1.0,1.0,-3.914146423339844,0.9612070322036744,2.95293927192688,0.0799028128385543,0.8512662649154663,0.8512662649154663,0.0,314.0913391113281,298.0,72684.265625,0.0,5525.4130859375,1.0,278.8578796386719,283.7924194335937,299.6177673339844,304.36334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600996136665344,1.0,0.0,0.0,3.5203182697296143,3.520341396331787,8.269079216915998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.2060546875,0.0,1409.9974365234375,1895.4371337890625,0.0,3029.939453125,0.8784903287887573,1.0,0.0,3.0,1.0,0.0
18023820,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7889862060546875,0.4472736716270447,0.4081236720085144,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9172019958496094,0.7097324728965759,0.6753581762313843,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8597448468208313,0.5869784951210022,0.4136647284030914,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8328733444213867,0.5298683643341064,0.5070869326591492,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.6708518862724304,0.2714796662330627,1.254683017730713,284.9890441894531,284.95001220703125,302.86474609375,296.6021728515625,298.59307861328125,297.1986389160156,285.98834228515625,1.0,0.7641437649726868,0.3284945785999298,0.3284945785999298,1.0,1.0,-3.9145567417144775,0.959511399269104,2.955045461654663,0.0779991224408149,0.9220319986343384,0.9220319986343384,0.0,305.5479431152344,286.0,72038.25,0.0,5469.580078125,1.0,279.14141845703125,283.8933410644531,299.5872802734375,304.21343994140625,293.1499938964844,293.1499938964844,278.8500061035156,33878.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540587425231934,1.0,0.0,0.0,3.62398910522461,3.624012470245361,8.763287269175635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.685546875,0.0,1488.65966796875,1895.4371337890625,0.0,2973.29931640625,0.897929310798645,1.0,0.0,3.0,1.0,0.0
18023880,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7889862060546875,0.4472736716270447,0.4081236720085144,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9172019958496094,0.7097324728965759,0.6753581762313843,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8597448468208313,0.5869784951210022,0.4136647284030914,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8328733444213867,0.5298683643341064,0.5070869326591492,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.6708518862724304,0.2714796662330627,1.254683017730713,284.9890441894531,284.95001220703125,302.86474609375,296.6021728515625,298.59307861328125,297.1986389160156,285.98834228515625,1.0,0.7641437649726868,0.3284945785999298,0.3284945785999298,1.0,1.0,-3.9145567417144775,0.959511399269104,2.955045461654663,0.0779991224408149,0.9220319986343384,0.9220319986343384,0.0,305.5479431152344,286.0,72038.25,0.0,5469.580078125,1.0,279.14141845703125,283.8933410644531,299.5872802734375,304.21343994140625,293.1499938964844,293.1499938964844,278.8500061035156,33878.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540587425231934,1.0,0.0,0.0,3.62398910522461,3.624012470245361,8.763287269175635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.685546875,0.0,1488.65966796875,1895.4371337890625,0.0,2973.29931640625,0.897929310798645,1.0,0.0,3.0,1.0,0.0
18023940,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.795049786567688,0.4466336071491241,0.407386302947998,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9255189895629884,0.7093139290809631,0.6748110055923462,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8675204515457153,0.5889944434165955,0.4149140119552612,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8391164541244507,0.5299566984176636,0.5069629549980164,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6762479543685913,0.2713909447193146,1.2529327869415283,284.9125061035156,284.95001220703125,302.8396911621094,296.60125732421875,298.5826721191406,297.1966857910156,285.9126281738281,1.0,0.7593804001808167,0.3279670476913452,0.3279670476913452,1.0,1.0,-3.912267208099365,0.9570264220237732,2.9552409648895264,0.0761169716715812,0.8483145236968994,0.8483145236968994,0.0,295.7576904296875,274.0,72568.28125,0.0,5396.88427734375,1.0,278.8585510253906,283.7926940917969,299.6138000488281,304.3510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38193.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597239851951599,1.0,0.0,0.0,3.515152931213379,3.515176057815552,8.244830951298354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.3056640625,0.0,1404.061279296875,1895.4371337890625,0.0,3026.416015625,0.877098560333252,1.0,0.0,3.0,1.0,0.0
18024000,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.795049786567688,0.4466336071491241,0.407386302947998,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9255189895629884,0.7093139290809631,0.6748110055923462,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8675204515457153,0.5889944434165955,0.4149140119552612,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8391164541244507,0.5299566984176636,0.5069629549980164,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6762479543685913,0.2713909447193146,1.2529327869415283,284.9125061035156,284.95001220703125,302.8396911621094,296.60125732421875,298.5826721191406,297.1966857910156,285.9126281738281,1.0,0.7593804001808167,0.3279670476913452,0.3279670476913452,1.0,1.0,-3.912267208099365,0.9570264220237732,2.9552409648895264,0.0761169716715812,0.8483145236968994,0.8483145236968994,0.0,295.7576904296875,274.0,72568.28125,0.0,5396.88427734375,1.0,278.8585510253906,283.7926940917969,299.6138000488281,304.3510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38193.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597239851951599,1.0,0.0,0.0,3.515152931213379,3.515176057815552,8.244830951298354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.3056640625,0.0,1404.061279296875,1895.4371337890625,0.0,3026.416015625,0.877098560333252,1.0,0.0,3.0,1.0,0.0
18024060,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8030551075935364,0.4469978511333465,0.4070711135864258,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9363006353378296,0.7099048495292664,0.6746813058853149,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8774706721305847,0.5920276045799255,0.4165184199810028,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8472273945808411,0.5308213233947754,0.5071364641189575,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.6832700967788696,0.2717447280883789,1.251812219619751,284.98907470703125,284.95001220703125,302.8138427734375,296.600830078125,298.5784912109375,297.2023620605469,285.9884338378906,1.0,0.7542530298233032,0.3275341987609863,0.3275341987609863,1.0,1.0,-3.9125142097473145,0.9555996656417848,2.95691466331482,0.0745086222887039,0.9199401140213012,0.9199401140213012,0.0,284.3598022460937,262.0,71908.046875,0.0,5321.46142578125,1.0,279.141357421875,283.8955383300781,299.5853576660156,304.2025146484375,293.1499938964844,293.1499938964844,278.8500061035156,33886.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536003232002258,1.0,0.0,0.0,3.6156880855560303,3.6157114505767822,8.723187647774466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.435546875,0.0,1479.6610107421875,1895.4371337890625,0.0,2969.0029296875,0.8960850834846497,1.0,0.0,3.0,1.0,0.0
18024120,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8030551075935364,0.4469978511333465,0.4070711135864258,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9363006353378296,0.7099048495292664,0.6746813058853149,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8774706721305847,0.5920276045799255,0.4165184199810028,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8472273945808411,0.5308213233947754,0.5071364641189575,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.6832700967788696,0.2717447280883789,1.251812219619751,284.98907470703125,284.95001220703125,302.8138427734375,296.600830078125,298.5784912109375,297.2023620605469,285.9884338378906,1.0,0.7542530298233032,0.3275341987609863,0.3275341987609863,1.0,1.0,-3.9125142097473145,0.9555996656417848,2.95691466331482,0.0745086222887039,0.9199401140213012,0.9199401140213012,0.0,284.3598022460937,262.0,71908.046875,0.0,5321.46142578125,1.0,279.141357421875,283.8955383300781,299.5853576660156,304.2025146484375,293.1499938964844,293.1499938964844,278.8500061035156,33886.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536003232002258,1.0,0.0,0.0,3.6156880855560303,3.6157114505767822,8.723187647774466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.435546875,0.0,1479.6610107421875,1895.4371337890625,0.0,2969.0029296875,0.8960850834846497,1.0,0.0,3.0,1.0,0.0
18024180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8109917044639587,0.4464232325553894,0.4063440263271332,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9471033811569214,0.7095076441764832,0.6741021275520325,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8877397179603577,0.5941550135612488,0.4178072214126587,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8556904792785645,0.5309503674507141,0.5069989562034607,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6905468702316284,0.271740049123764,1.2501956224441528,284.9129333496094,284.95001220703125,302.7872314453125,296.6007995605469,298.5685119628906,297.2008056640625,285.9132995605469,1.0,0.748846709728241,0.3271013498306274,0.3271013498306274,1.0,1.0,-3.9103903770446777,0.9534907341003418,2.956899642944336,0.0729571729898452,0.846854567527771,0.846854567527771,0.0,273.15802001953125,250.0,72441.5859375,0.0,5239.9658203125,1.0,278.8585510253906,283.7953796386719,299.61334228515625,304.34228515625,293.1499938964844,293.1499938964844,279.1499938964844,38219.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592592477798462,1.0,0.0,0.0,3.506797790527344,3.506820678710937,8.205682888728916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.5185546875,0.0,1395.5655517578125,1895.4371337890625,0.0,3022.057861328125,0.875253438949585,1.0,0.0,3.0,1.0,0.0
18024240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8109917044639587,0.4464232325553894,0.4063440263271332,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9471033811569214,0.7095076441764832,0.6741021275520325,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8877397179603577,0.5941550135612488,0.4178072214126587,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8556904792785645,0.5309503674507141,0.5069989562034607,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6905468702316284,0.271740049123764,1.2501956224441528,284.9129333496094,284.95001220703125,302.7872314453125,296.6007995605469,298.5685119628906,297.2008056640625,285.9132995605469,1.0,0.748846709728241,0.3271013498306274,0.3271013498306274,1.0,1.0,-3.9103903770446777,0.9534907341003418,2.956899642944336,0.0729571729898452,0.846854567527771,0.846854567527771,0.0,273.15802001953125,250.0,72441.5859375,0.0,5239.9658203125,1.0,278.8585510253906,283.7953796386719,299.61334228515625,304.34228515625,293.1499938964844,293.1499938964844,279.1499938964844,38219.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592592477798462,1.0,0.0,0.0,3.506797790527344,3.506820678710937,8.205682888728916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.5185546875,0.0,1395.5655517578125,1895.4371337890625,0.0,3022.057861328125,0.875253438949585,1.0,0.0,3.0,1.0,0.0
18024300,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8152720928192139,0.4465877711772918,0.4060405194759369,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9529496431350708,0.7097607851028442,0.6738589406013489,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8934708833694458,0.5956898331642151,0.4185175597667694,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8604691624641418,0.5313528776168823,0.5069543123245239,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.6945923566818237,0.2719120681285858,1.2493703365325928,285.00830078125,284.95001220703125,302.7736511230469,296.6009521484375,298.5660400390625,297.203369140625,286.00762939453125,1.0,0.7460648417472839,0.326884925365448,0.326884925365448,1.0,1.0,-3.909533023834229,0.9525007009506226,2.9570322036743164,0.0720621794462204,0.9153832197189332,0.9153832197189332,0.0,267.291259765625,250.0,71651.7578125,0.0,5198.12109375,1.0,279.0983581542969,283.9089660644531,299.5736083984375,304.1332397460937,293.1499938964844,293.1499938964844,279.1499938964844,33997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542943596839905,1.0,0.0,0.0,3.5573527812957764,3.55737566947937,8.443979595540441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.6357421875,0.0,1417.9122314453125,1895.4371337890625,0.0,2975.508056640625,0.8845114707946777,1.0,0.0,3.0,1.0,0.0
18024360,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.8202036619186401,0.4468268156051636,0.4060361087322235,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9595118165016174,0.7100987434387207,0.6739424467086792,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9000467658042908,0.5972845554351807,0.4194551706314087,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8660564422607422,0.5318362712860107,0.5071637630462646,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.6992946863174438,0.2721553742885589,1.2492303848266602,284.98828125,284.95001220703125,302.7598571777344,296.6011657714844,298.5641784667969,297.2066650390625,285.9873352050781,1.0,0.743391215801239,0.32667076587677,0.32667076587677,1.0,1.0,-3.9108386039733887,0.9521401524543762,2.958698511123657,0.0713725835084915,0.9179623126983644,0.9179623126983644,0.0,261.0749816894531,238.0,71813.296875,0.0,5160.60888671875,1.0,279.1422119140625,283.89666748046875,299.5850524902344,304.1955261230469,293.1499938964844,293.1499938964844,278.8500061035156,33794.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530935049057007,1.0,0.0,0.0,3.610921621322632,3.610944986343384,8.700203579792287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.400390625,0.0,1473.7978515625,1895.4371337890625,0.0,2964.25341796875,0.8947151303291321,1.0,0.0,3.0,1.0,0.0
18024420,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8292115926742554,0.4462818205356598,0.4053294360637665,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9711854457855223,0.7096922397613525,0.673348069190979,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.913034439086914,0.599489688873291,0.4207938611507416,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8767722845077515,0.5319759845733643,0.5070286989212036,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7081501483917236,0.2721987068653106,1.247786283493042,284.9133605957031,284.95001220703125,302.7317810058594,296.6018371582031,298.5539245605469,297.2051086425781,285.9137268066406,1.0,0.7378121018409729,0.3262425065040588,0.3262425065040588,1.0,1.0,-3.908991813659668,0.9501282572746276,2.9588634967803955,0.0698551014065742,0.8458765149116516,0.8458765149116516,0.0,249.53485107421875,226.0,72344.0546875,0.0,5077.8232421875,1.0,278.8586120605469,283.7977600097656,299.614501953125,304.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,38200.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588246703147888,1.0,0.0,0.0,3.500450849533081,3.500473976135254,8.176007781912631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.14453125,0.0,1388.8560791015625,1895.4371337890625,0.0,3017.982421875,0.8738346695899963,1.0,0.0,3.0,1.0,0.0
18024480,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8292115926742554,0.4462818205356598,0.4053294360637665,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9711854457855223,0.7096922397613525,0.673348069190979,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.913034439086914,0.599489688873291,0.4207938611507416,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8767722845077515,0.5319759845733643,0.5070286989212036,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7081501483917236,0.2721987068653106,1.247786283493042,284.9133605957031,284.95001220703125,302.7317810058594,296.6018371582031,298.5539245605469,297.2051086425781,285.9137268066406,1.0,0.7378121018409729,0.3262425065040588,0.3262425065040588,1.0,1.0,-3.908991813659668,0.9501282572746276,2.9588634967803955,0.0698551014065742,0.8458765149116516,0.8458765149116516,0.0,249.53485107421875,226.0,72344.0546875,0.0,5077.8232421875,1.0,278.8586120605469,283.7977600097656,299.614501953125,304.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,38200.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588246703147888,1.0,0.0,0.0,3.500450849533081,3.500473976135254,8.176007781912631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.14453125,0.0,1388.8560791015625,1895.4371337890625,0.0,3017.982421875,0.8738346695899963,1.0,0.0,3.0,1.0,0.0
18024540,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8401708006858826,0.4467012286186218,0.4050386548042297,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9838199019432068,0.7102620005607605,0.6731715798377991,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.9296752214431764,0.6026908159255981,0.4224926829338074,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8897538185119629,0.5328629612922668,0.5071951746940613,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7181422114372253,0.2726500034332275,1.246974229812622,284.989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.5492553710937,297.2108459472656,285.98834228515625,1.0,0.7322574853897095,0.3258142173290252,0.3258142173290252,1.0,1.0,-3.9096884727478014,0.948857307434082,2.9608311653137207,0.0682953745126724,0.9171478152275084,0.9171478152275084,0.0,237.28565979003903,214.0,71719.734375,0.0,4998.11962890625,1.0,279.1412353515625,283.89947509765625,299.5874328613281,304.1918029785156,293.1499938964844,293.1499938964844,278.8500061035156,33857.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527276515960693,1.0,0.0,0.0,3.603155851364136,3.6031789779663086,8.662821642246854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.7451171875,0.0,1465.845947265625,1895.4371337890625,0.0,2960.8251953125,0.8932549357414246,1.0,0.0,3.0,1.0,0.0
18024600,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8401708006858826,0.4467012286186218,0.4050386548042297,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9838199019432068,0.7102620005607605,0.6731715798377991,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.9296752214431764,0.6026908159255981,0.4224926829338074,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8897538185119629,0.5328629612922668,0.5071951746940613,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7181422114372253,0.2726500034332275,1.246974229812622,284.989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.5492553710937,297.2108459472656,285.98834228515625,1.0,0.7322574853897095,0.3258142173290252,0.3258142173290252,1.0,1.0,-3.9096884727478014,0.948857307434082,2.9608311653137207,0.0682953745126724,0.9171478152275084,0.9171478152275084,0.0,237.28565979003903,214.0,71719.734375,0.0,4998.11962890625,1.0,279.1412353515625,283.89947509765625,299.5874328613281,304.1918029785156,293.1499938964844,293.1499938964844,278.8500061035156,33857.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527276515960693,1.0,0.0,0.0,3.603155851364136,3.6031789779663086,8.662821642246854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.7451171875,0.0,1465.845947265625,1895.4371337890625,0.0,2960.8251953125,0.8932549357414246,1.0,0.0,3.0,1.0,0.0
18024660,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.85151606798172,0.4461778700351715,0.4043401777744293,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9951685070991516,0.7098391056060791,0.6725502014160156,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.946593463420868,0.6049648523330688,0.4238711595535278,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.903144598007202,0.53300541639328,0.5070533752441406,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7277856469154358,0.2727260291576385,1.2456510066986084,284.91357421875,284.95001220703125,302.6736145019531,296.6038513183594,298.5386962890625,297.209228515625,285.9139099121094,1.0,0.7266106009483337,0.3253889679908752,0.3253889679908752,1.0,1.0,-3.90800404548645,0.9469034671783448,2.9611003398895264,0.0667914897203445,0.8449100852012634,0.8449100852012634,0.0,225.67677307128903,202.0,72261.515625,0.0,4915.46533203125,1.0,278.858642578125,283.7999267578125,299.6165771484375,304.3334655761719,293.1499938964844,293.1499938964844,279.1499938964844,38185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584286570549011,1.0,0.0,0.0,3.494978666305542,3.495001554489136,8.150464623213338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.935546875,0.0,1383.0997314453125,1895.4371337890625,0.0,3014.268798828125,0.8726047277450562,1.0,0.0,3.0,1.0,0.0
