time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.85151606798172,0.4461778700351715,0.4043401777744293,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9951685070991516,0.7098391056060791,0.6725502014160156,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.946593463420868,0.6049648523330688,0.4238711595535278,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.903144598007202,0.53300541639328,0.5070533752441406,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7277856469154358,0.2727260291576385,1.2456510066986084,284.91357421875,284.95001220703125,302.6736145019531,296.6038513183594,298.5386962890625,297.209228515625,285.9139099121094,1.0,0.7266106009483337,0.3253889679908752,0.3253889679908752,1.0,1.0,-3.90800404548645,0.9469034671783448,2.9611003398895264,0.0667914897203445,0.8449100852012634,0.8449100852012634,0.0,225.67677307128903,202.0,72261.515625,0.0,4915.46533203125,1.0,278.858642578125,283.7999267578125,299.6165771484375,304.3334655761719,293.1499938964844,293.1499938964844,279.1499938964844,38185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584286570549011,1.0,0.0,0.0,3.494978666305542,3.495001554489136,8.150464623213338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.935546875,0.0,1383.0997314453125,1895.4371337890625,0.0,3014.268798828125,0.8726047277450562,1.0,0.0,3.0,1.0,0.0
18024780,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.863959550857544,0.4465673267841339,0.4040923118591308,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9990000128746032,0.7108209133148193,0.656089186668396,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9633926153182985,0.6081910133361816,0.4256405532360077,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9183590412139891,0.5338520407676697,0.5072526335716248,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7378453016281128,0.2731730341911316,1.2451328039169312,284.9848327636719,284.95001220703125,302.6435852050781,296.6051330566406,298.5334167480469,297.2149963378906,285.9847717285156,1.0,0.7204814553260803,0.3249637186527252,0.3249637186527252,1.0,1.0,-3.902711868286133,0.9439097046852112,2.9588022232055664,0.0651680901646614,0.9120818376541138,0.9120818376541138,0.0,214.60108947753903,205.0,71542.671875,0.0,4809.533203125,1.0,279.1412048339844,283.89947509765625,299.58935546875,304.1845092773437,293.1499938964844,293.1499938964844,278.8500061035156,34062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852269172668457,1.0,0.0,0.0,3.5935380458831787,3.593561172485352,8.616637501290825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.279296875,0.0,1456.9796142578125,1895.4371337890625,0.0,2956.528564453125,0.8911383748054504,1.0,0.0,3.0,1.0,0.0
18024840,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.863959550857544,0.4465673267841339,0.4040923118591308,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9990000128746032,0.7108209133148193,0.656089186668396,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9633926153182985,0.6081910133361816,0.4256405532360077,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9183590412139891,0.5338520407676697,0.5072526335716248,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7378453016281128,0.2731730341911316,1.2451328039169312,284.9848327636719,284.95001220703125,302.6435852050781,296.6051330566406,298.5334167480469,297.2149963378906,285.9847717285156,1.0,0.7204814553260803,0.3249637186527252,0.3249637186527252,1.0,1.0,-3.902711868286133,0.9439097046852112,2.9588022232055664,0.0651680901646614,0.9120818376541138,0.9120818376541138,0.0,214.60108947753903,205.0,71542.671875,0.0,4809.533203125,1.0,279.1412048339844,283.89947509765625,299.58935546875,304.1845092773437,293.1499938964844,293.1499938964844,278.8500061035156,34062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852269172668457,1.0,0.0,0.0,3.5935380458831787,3.593561172485352,8.616637501290825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.279296875,0.0,1456.9796142578125,1895.4371337890625,0.0,2956.528564453125,0.8911383748054504,1.0,0.0,3.0,1.0,0.0
18024900,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.8660618662834167,0.4462227821350097,0.4039689898490906,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.7122887372970581,0.6511158347129822,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9665443897247314,0.6092578172683716,0.4265193343162536,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9211618900299072,0.5338542461395264,0.5073936581611633,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.739626407623291,0.2731727361679077,1.2453070878982544,284.8800048828125,284.95001220703125,302.6283264160156,296.6058044433594,298.5283203125,297.2154846191406,285.88311767578125,1.0,0.7184551954269409,0.3247511088848114,0.3247511088848114,1.0,1.0,-3.892090082168579,0.9401748776435852,2.9519152641296387,0.0624120719730854,0.832207441329956,0.832207441329956,0.0,212.2264404296875,205.0,71976.5859375,0.0,4769.45263671875,1.0,278.9020690917969,283.7841491699219,299.6277160644531,304.3741760253906,293.1499938964844,293.1499938964844,278.8500061035156,39116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566933870315552,1.0,0.0,0.0,3.521592140197754,3.521615505218506,8.275064828922041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.923828125,0.0,1417.443115234375,1895.4371337890625,0.0,2997.99755859375,0.877129852771759,1.0,0.0,3.0,1.0,0.0
18024960,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8663087487220764,0.4459287226200104,0.4036473333835602,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9990000128746032,0.7134494781494141,0.6500417590141296,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.967630922794342,0.610409140586853,0.4272566139698028,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9217398166656494,0.5338769555091858,0.5073766112327576,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7400010824203491,0.2731775343418121,1.2452731132507324,284.9115295410156,284.95001220703125,302.6129455566406,296.60650634765625,298.5238647460937,297.2159729003906,285.9119873046875,1.0,0.7170488238334656,0.324619710445404,0.324619710445404,1.0,1.0,-3.8840949535369873,0.9373646378517152,2.946730375289917,0.0625743940472602,0.8366795182228088,0.8366795182228088,0.0,211.52297973632807,208.0,71681.453125,0.0,4749.8447265625,1.0,278.8587341308594,283.80633544921875,299.6153259277344,304.2982788085937,293.1499938964844,293.1499938964844,279.1499938964844,38580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570579290390015,1.0,0.0,0.0,3.462398052215576,3.46242094039917,7.999213949005934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.3466796875,0.0,1352.6148681640625,1895.4371337890625,0.0,3001.415283203125,0.8658018112182617,1.0,0.0,3.0,1.0,0.0
18025020,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8684718608856201,0.4462783336639404,0.4037113785743713,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.9990000128746032,0.7166227102279663,0.6453115940093994,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.97146475315094,0.6136718392372131,0.4293184578418731,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9247348308563232,0.5346879363059998,0.507905125617981,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7419111728668213,0.2736105918884277,1.246445894241333,284.9856872558594,284.95001220703125,302.58172607421875,296.60791015625,298.52178955078125,297.22491455078125,285.9851989746094,1.0,0.7162221074104309,0.3243569135665893,0.3243569135665893,1.0,1.0,-3.882993698120117,0.9361531734466552,2.946840524673462,0.0614195577800273,0.9047878384590148,0.9047878384590148,0.0,209.81466674804688,211.0,71013.640625,0.0,4735.27734375,1.0,279.1408996582031,283.9066467285156,299.58953857421875,304.1490478515625,293.1499938964844,293.1499938964844,278.8500061035156,34028.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503064513206482,1.0,0.0,0.0,3.561787843704224,3.5618104934692383,8.465046903438633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.93359375,0.0,1422.830810546875,1895.4371337890625,0.0,2938.140869140625,0.8841266632080078,1.0,0.0,3.0,1.0,0.0
18025080,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8684718608856201,0.4462783336639404,0.4037113785743713,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.9990000128746032,0.7166227102279663,0.6453115940093994,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.97146475315094,0.6136718392372131,0.4293184578418731,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9247348308563232,0.5346879363059998,0.507905125617981,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7419111728668213,0.2736105918884277,1.246445894241333,284.9856872558594,284.95001220703125,302.58172607421875,296.60791015625,298.52178955078125,297.22491455078125,285.9851989746094,1.0,0.7162221074104309,0.3243569135665893,0.3243569135665893,1.0,1.0,-3.882993698120117,0.9361531734466552,2.946840524673462,0.0614195577800273,0.9047878384590148,0.9047878384590148,0.0,209.81466674804688,211.0,71013.640625,0.0,4735.27734375,1.0,279.1408996582031,283.9066467285156,299.58953857421875,304.1490478515625,293.1499938964844,293.1499938964844,278.8500061035156,34028.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503064513206482,1.0,0.0,0.0,3.561787843704224,3.5618104934692383,8.465046903438633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.93359375,0.0,1422.830810546875,1895.4371337890625,0.0,2938.140869140625,0.8841266632080078,1.0,0.0,3.0,1.0,0.0
18025140,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8681641817092896,0.4456955194473266,0.403382658958435,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.7183954119682312,0.6454690098762512,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9726535081863404,0.61600661277771,0.4310685098171234,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.9248190522193908,0.5347644686698914,0.5081478357315063,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7419766187667847,0.2736453115940094,1.247100591659546,284.9174194335937,284.95001220703125,302.54998779296875,296.6093139648437,298.51324462890625,297.2251892089844,285.9176940917969,1.0,0.7167780995368958,0.3240941166877746,0.3240941166877746,1.0,1.0,-3.885971784591675,0.9361085891723632,2.9498631954193115,0.0606527552008628,0.8382713198661804,0.8382713198661804,0.0,210.0167999267578,214.0,71575.5,0.0,4745.431640625,1.0,278.8590087890625,283.8125,299.6207580566406,304.2911682128906,293.1499938964844,293.1499938964844,279.1499938964844,38080.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557413816452026,1.0,0.0,0.0,3.4534401893615723,3.453462600708008,7.957875709507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5185546875,0.0,1340.0145263671875,1895.4371337890625,0.0,2989.072021484375,0.863348662853241,1.0,0.0,3.0,1.0,0.0
18025200,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8681641817092896,0.4456955194473266,0.403382658958435,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.7183954119682312,0.6454690098762512,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9726535081863404,0.61600661277771,0.4310685098171234,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.9248190522193908,0.5347644686698914,0.5081478357315063,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7419766187667847,0.2736453115940094,1.247100591659546,284.9174194335937,284.95001220703125,302.54998779296875,296.6093139648437,298.51324462890625,297.2251892089844,285.9176940917969,1.0,0.7167780995368958,0.3240941166877746,0.3240941166877746,1.0,1.0,-3.885971784591675,0.9361085891723632,2.9498631954193115,0.0606527552008628,0.8382713198661804,0.8382713198661804,0.0,210.0167999267578,214.0,71575.5,0.0,4745.431640625,1.0,278.8590087890625,283.8125,299.6207580566406,304.2911682128906,293.1499938964844,293.1499938964844,279.1499938964844,38080.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557413816452026,1.0,0.0,0.0,3.4534401893615723,3.453462600708008,7.957875709507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5185546875,0.0,1340.0145263671875,1895.4371337890625,0.0,2989.072021484375,0.863348662853241,1.0,0.0,3.0,1.0,0.0
18025260,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.867445170879364,0.4459915459156036,0.4034920632839203,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,0.7201887965202332,0.647245466709137,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9733326435089112,0.6192750930786133,0.4332068562507629,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.9242404103279114,0.5355266332626343,0.5087279081344604,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7415944933891296,0.274024486541748,1.2484787702560425,284.9908142089844,284.95001220703125,302.51031494140625,296.6088562011719,298.5067749023437,297.2307434082031,285.990234375,1.0,0.7182568311691284,0.3237447738647461,0.3237447738647461,1.0,1.0,-3.8931643962860094,0.9369844198226928,2.9561800956726074,0.0598439984023571,0.9097205996513368,0.9097205996513368,0.0,210.9928131103516,217.0,71100.4765625,0.0,4773.2529296875,1.0,279.140869140625,283.9103698730469,299.5951538085937,304.1576538085937,293.1499938964844,293.1499938964844,278.8500061035156,33692.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499621748924255,1.0,0.0,0.0,3.5635697841644287,3.5635926723480225,8.473519415019837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.716796875,0.0,1422.2647705078125,1895.4371337890625,0.0,2934.916748046875,0.8842718005180359,1.0,0.0,3.0,1.0,0.0
18025320,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.867445170879364,0.4459915459156036,0.4034920632839203,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,0.7201887965202332,0.647245466709137,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.9733326435089112,0.6192750930786133,0.4332068562507629,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.9242404103279114,0.5355266332626343,0.5087279081344604,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7415944933891296,0.274024486541748,1.2484787702560425,284.9908142089844,284.95001220703125,302.51031494140625,296.6088562011719,298.5067749023437,297.2307434082031,285.990234375,1.0,0.7182568311691284,0.3237447738647461,0.3237447738647461,1.0,1.0,-3.8931643962860094,0.9369844198226928,2.9561800956726074,0.0598439984023571,0.9097205996513368,0.9097205996513368,0.0,210.9928131103516,217.0,71100.4765625,0.0,4773.2529296875,1.0,279.140869140625,283.9103698730469,299.5951538085937,304.1576538085937,293.1499938964844,293.1499938964844,278.8500061035156,33692.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499621748924255,1.0,0.0,0.0,3.5635697841644287,3.5635926723480225,8.473519415019837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.716796875,0.0,1422.2647705078125,1895.4371337890625,0.0,2934.916748046875,0.8842718005180359,1.0,0.0,3.0,1.0,0.0
18025380,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.8652358055114746,0.445326030254364,0.4031517803668976,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.7203778624534607,0.6516626477241516,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9724937081336976,0.6215721368789673,0.4349803030490875,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9219632744789124,0.5355210304260254,0.5089595317840576,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7401424646377563,0.273998886346817,1.24914288520813,284.9184265136719,284.95001220703125,302.4559631347656,296.6048583984375,298.4892883300781,297.2264404296875,285.9187316894531,1.0,0.7202791571617126,0.3233954310417175,0.3233954310417175,1.0,1.0,-3.9012856483459473,0.9381061792373656,2.963179588317871,0.0592499785125255,0.8422049880027771,0.8422049880027771,0.0,212.94943237304688,220.0,71805.84375,0.0,4810.46484375,1.0,278.85894775390625,283.8118896484375,299.621337890625,304.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,37879.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564265966415405,1.0,0.0,0.0,3.464970350265503,3.4649930000305176,8.01110388692905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4326171875,0.0,1350.2449951171875,1895.4371337890625,0.0,2995.496337890625,0.8657307624816895,1.0,0.0,3.0,1.0,0.0
18025440,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.8652358055114746,0.445326030254364,0.4031517803668976,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.7203778624534607,0.6516626477241516,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9724937081336976,0.6215721368789673,0.4349803030490875,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9219632744789124,0.5355210304260254,0.5089595317840576,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7401424646377563,0.273998886346817,1.24914288520813,284.9184265136719,284.95001220703125,302.4559631347656,296.6048583984375,298.4892883300781,297.2264404296875,285.9187316894531,1.0,0.7202791571617126,0.3233954310417175,0.3233954310417175,1.0,1.0,-3.9012856483459473,0.9381061792373656,2.963179588317871,0.0592499785125255,0.8422049880027771,0.8422049880027771,0.0,212.94943237304688,220.0,71805.84375,0.0,4810.46484375,1.0,278.85894775390625,283.8118896484375,299.621337890625,304.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,37879.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564265966415405,1.0,0.0,0.0,3.464970350265503,3.4649930000305176,8.01110388692905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4326171875,0.0,1350.2449951171875,1895.4371337890625,0.0,2995.496337890625,0.8657307624816895,1.0,0.0,3.0,1.0,0.0
18025500,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.864078938961029,0.4454148411750793,0.4030450582504272,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.9990000128746032,0.7205479741096497,0.6541165709495544,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.9720112085342408,0.6231822371482849,0.4359402358531952,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9207229614257812,0.5358348488807678,0.5091052651405334,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.7393374443054199,0.274141401052475,1.2494783401489258,285.011962890625,284.95001220703125,302.4236145019531,296.6015625,298.4815673828125,297.2271423339844,286.01123046875,1.0,0.7214144468307495,0.3232207596302032,0.3232207596302032,1.0,1.0,-3.905841112136841,0.9388092160224916,2.967031955718994,0.0589180439710617,0.9110015034675598,0.9110015034675598,0.0,214.0388336181641,220.0,71144.0390625,0.0,4831.3525390625,1.0,279.097412109375,283.922607421875,299.5789794921875,304.1040954589844,293.1499938964844,293.1499938964844,279.1499938964844,33676.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519828915596008,1.0,0.0,0.0,3.5216548442840576,3.521677017211914,8.27535927783174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.5810546875,0.0,1378.2386474609375,1895.4371337890625,0.0,2953.8466796875,0.8762912154197693,1.0,0.0,3.0,1.0,0.0
18025560,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8632985353469849,0.4455545246601105,0.4032232165336609,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9990000128746032,0.7206917405128479,0.656189501285553,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.971870481967926,0.6248250007629395,0.437123954296112,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.919869899749756,0.5362082123756409,0.5094965696334839,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7387916445732117,0.274335116147995,1.2504682540893557,284.99102783203125,284.95001220703125,302.38800048828125,296.597412109375,298.47314453125,297.2283630371094,285.9901123046875,1.0,0.7226799726486206,0.3229742348194122,0.3229742348194122,1.0,1.0,-3.9116361141204834,0.9396337866783142,2.9720022678375244,0.058421567082405,0.9140179753303528,0.9140179753303528,0.0,215.0608062744141,223.0,71392.6640625,0.0,4855.55224609375,1.0,279.14190673828125,283.9091796875,299.586669921875,304.1690979003906,293.1499938964844,293.1499938964844,278.8500061035156,33520.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513506650924683,1.0,0.0,0.0,3.580146312713623,3.580169200897217,8.552535177841492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.52734375,0.0,1438.636962890625,1895.4371337890625,0.0,2947.92333984375,0.8876071572303772,1.0,0.0,3.0,1.0,0.0
18025620,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.8603677749633789,0.4448144733905792,0.4028505086898803,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.9990000128746032,0.7195541858673096,0.6623594164848328,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.970209538936615,0.6270850300788879,0.4388999342918396,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.916692554950714,0.5361189246177673,0.5096837282180786,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.736760675907135,0.2742674350738525,1.2510863542556765,284.9175720214844,284.95001220703125,302.3074645996094,296.5865478515625,298.4472045898437,297.2218322753906,285.91796875,1.0,0.7252782583236694,0.3224812150001526,0.3224812150001526,1.0,1.0,-3.921722888946533,0.9408187866210938,2.9809041023254395,0.057182889431715,0.8455067276954651,0.8455067276954651,0.0,217.74432373046875,226.0,72125.1171875,0.0,4903.8935546875,1.0,278.8588256835937,283.8101806640625,299.60546875,304.31304931640625,293.1499938964844,293.1499938964844,279.1499938964844,37863.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583342432975769,1.0,0.0,0.0,3.4813876152038574,3.481410503387451,8.087198466455447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7333984375,0.0,1366.8463134765625,1895.4371337890625,0.0,3013.383544921875,0.8693549633026123,1.0,0.0,3.0,1.0,0.0
18025680,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.8603677749633789,0.4448144733905792,0.4028505086898803,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.9990000128746032,0.7195541858673096,0.6623594164848328,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.970209538936615,0.6270850300788879,0.4388999342918396,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.916692554950714,0.5361189246177673,0.5096837282180786,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.736760675907135,0.2742674350738525,1.2510863542556765,284.9175720214844,284.95001220703125,302.3074645996094,296.5865478515625,298.4472045898437,297.2218322753906,285.91796875,1.0,0.7252782583236694,0.3224812150001526,0.3224812150001526,1.0,1.0,-3.921722888946533,0.9408187866210938,2.9809041023254395,0.057182889431715,0.8455067276954651,0.8455067276954651,0.0,217.74432373046875,226.0,72125.1171875,0.0,4903.8935546875,1.0,278.8588256835937,283.8101806640625,299.60546875,304.31304931640625,293.1499938964844,293.1499938964844,279.1499938964844,37863.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583342432975769,1.0,0.0,0.0,3.4813876152038574,3.481410503387451,8.087198466455447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7333984375,0.0,1366.8463134765625,1895.4371337890625,0.0,3013.383544921875,0.8693549633026123,1.0,0.0,3.0,1.0,0.0
18025740,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8579769730567932,0.4449828863143921,0.4028858840465545,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9990000128746032,0.718738317489624,0.6680463552474976,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9690477252006532,0.63032066822052,0.4410450160503387,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9140452146530152,0.5367342233657837,0.5101712346076965,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7350372076034546,0.2745628356933594,1.2523170709609983,284.9921264648437,284.95001220703125,302.2154235839844,296.5723571777344,298.4243469238281,297.2228088378906,285.9914855957031,1.0,0.7280312776565552,0.3219881951808929,0.3219881951808929,1.0,1.0,-3.933253765106201,0.9424243569374084,2.990829467773437,0.0555510744452476,0.9184051752090454,0.9184051752090454,0.0,220.31854248046875,229.0,71691.34375,0.0,4956.13037109375,1.0,279.14111328125,283.90997314453125,299.56396484375,304.1674499511719,293.1499938964844,293.1499938964844,278.8500061035156,33601.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536366820335388,1.0,0.0,0.0,3.5937588214874268,3.5937817096710205,8.617695357315824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.576171875,0.0,1453.823486328125,1895.4371337890625,0.0,2969.343994140625,0.8909582495689392,1.0,0.0,3.0,1.0,0.0
18025800,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8579769730567932,0.4449828863143921,0.4028858840465545,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9990000128746032,0.718738317489624,0.6680463552474976,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9690477252006532,0.63032066822052,0.4410450160503387,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9140452146530152,0.5367342233657837,0.5101712346076965,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7350372076034546,0.2745628356933594,1.2523170709609983,284.9921264648437,284.95001220703125,302.2154235839844,296.5723571777344,298.4243469238281,297.2228088378906,285.9914855957031,1.0,0.7280312776565552,0.3219881951808929,0.3219881951808929,1.0,1.0,-3.933253765106201,0.9424243569374084,2.990829467773437,0.0555510744452476,0.9184051752090454,0.9184051752090454,0.0,220.31854248046875,229.0,71691.34375,0.0,4956.13037109375,1.0,279.14111328125,283.90997314453125,299.56396484375,304.1674499511719,293.1499938964844,293.1499938964844,278.8500061035156,33601.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536366820335388,1.0,0.0,0.0,3.5937588214874268,3.5937817096710205,8.617695357315824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.576171875,0.0,1453.823486328125,1895.4371337890625,0.0,2969.343994140625,0.8909582495689392,1.0,0.0,3.0,1.0,0.0
18025860,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8547675609588623,0.4441811442375183,0.4024673700332641,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9990000128746032,0.7165900468826294,0.6749584674835205,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.9669893383979796,0.632548451423645,0.4428072869777679,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9105634689331056,0.5365701913833618,0.5102995038032532,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7327582836151123,0.274443507194519,1.2527780532836914,284.9164733886719,284.95001220703125,302.1129455566406,296.554931640625,298.3933410644531,297.21661376953125,285.9168701171875,1.0,0.7308326363563538,0.3214545547962188,0.3214545547962188,1.0,1.0,-3.943902492523194,0.9436414241790771,3.000261068344116,0.0534677281975746,0.8479893207550049,0.8479893207550049,0.0,223.32325744628903,232.0,72428.75,0.0,5008.8447265625,1.0,278.8586730957031,283.8089904785156,299.5749206542969,304.3037414550781,293.1499938964844,293.1499938964844,279.1499938964844,37900.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607808351516724,1.0,0.0,0.0,3.4967052936553955,3.4967281818389893,8.158519904100103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.412109375,0.0,1382.83984375,1895.4371337890625,0.0,3036.32861328125,0.8727700710296631,1.0,0.0,3.0,1.0,0.0
18025920,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8547675609588623,0.4441811442375183,0.4024673700332641,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9990000128746032,0.7165900468826294,0.6749584674835205,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.9669893383979796,0.632548451423645,0.4428072869777679,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9105634689331056,0.5365701913833618,0.5102995038032532,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7327582836151123,0.274443507194519,1.2527780532836914,284.9164733886719,284.95001220703125,302.1129455566406,296.554931640625,298.3933410644531,297.21661376953125,285.9168701171875,1.0,0.7308326363563538,0.3214545547962188,0.3214545547962188,1.0,1.0,-3.943902492523194,0.9436414241790771,3.000261068344116,0.0534677281975746,0.8479893207550049,0.8479893207550049,0.0,223.32325744628903,232.0,72428.75,0.0,5008.8447265625,1.0,278.8586730957031,283.8089904785156,299.5749206542969,304.3037414550781,293.1499938964844,293.1499938964844,279.1499938964844,37900.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607808351516724,1.0,0.0,0.0,3.4967052936553955,3.4967281818389893,8.158519904100103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.412109375,0.0,1382.83984375,1895.4371337890625,0.0,3036.32861328125,0.8727700710296631,1.0,0.0,3.0,1.0,0.0
18025980,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8513204455375671,0.4442704916000366,0.4024788737297058,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9979589581489564,0.7151140570640564,0.6776431202888489,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9645107984542848,0.6357395052909851,0.444957435131073,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.906709611415863,0.537095844745636,0.5107514262199402,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7301457524299622,0.2746624946594238,1.2539008855819702,284.9897155761719,284.95001220703125,302.00103759765625,296.5343322753906,298.36590576171875,297.2181396484375,285.9888916015625,1.0,0.7334179878234863,0.3209209144115448,0.3209209144115448,1.0,1.0,-3.951626062393189,0.9440171122550964,3.007608890533448,0.0510924644768238,0.919173777103424,0.919173777103424,0.0,226.73765563964844,235.0,71896.8828125,0.0,5055.60205078125,1.0,279.1412353515625,283.90887451171875,299.5264587402344,304.1466979980469,293.1499938964844,293.1499938964844,278.8500061035156,33719.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562073111534119,1.0,0.0,0.0,3.605095386505127,3.6051185131073,8.672150215716101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.3515625,0.0,1466.924560546875,1895.4371337890625,0.0,2993.43994140625,0.8935614228248596,1.0,0.0,3.0,1.0,0.0
18026040,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8513204455375671,0.4442704916000366,0.4024788737297058,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9979589581489564,0.7151140570640564,0.6776431202888489,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9645107984542848,0.6357395052909851,0.444957435131073,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.906709611415863,0.537095844745636,0.5107514262199402,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7301457524299622,0.2746624946594238,1.2539008855819702,284.9897155761719,284.95001220703125,302.00103759765625,296.5343322753906,298.36590576171875,297.2181396484375,285.9888916015625,1.0,0.7334179878234863,0.3209209144115448,0.3209209144115448,1.0,1.0,-3.951626062393189,0.9440171122550964,3.007608890533448,0.0510924644768238,0.919173777103424,0.919173777103424,0.0,226.73765563964844,235.0,71896.8828125,0.0,5055.60205078125,1.0,279.1412353515625,283.90887451171875,299.5264587402344,304.1466979980469,293.1499938964844,293.1499938964844,278.8500061035156,33719.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562073111534119,1.0,0.0,0.0,3.605095386505127,3.6051185131073,8.672150215716101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.3515625,0.0,1466.924560546875,1895.4371337890625,0.0,2993.43994140625,0.8935614228248596,1.0,0.0,3.0,1.0,0.0
18026100,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8490999937057495,0.4438339173793793,0.402418702840805,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9958049058914183,0.7141751646995544,0.6770211458206177,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9626393914222716,0.6368128061294556,0.4459639191627502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9042713046073914,0.5369825959205627,0.5109403133392334,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.7284589409828186,0.2745803296566009,1.2544639110565186,284.8821105957031,284.95001220703125,301.94189453125,296.5228576660156,298.348876953125,297.2157897949219,285.8831481933594,1.0,0.7345097064971924,0.3206540644168854,0.3206540644168854,1.0,1.0,-3.952935934066773,0.9434743523597716,3.009461641311645,0.0498545728623867,0.8412737846374512,0.8412737846374512,0.0,228.78347778320312,235.0,72676.0,0.0,5073.447265625,1.0,278.8994140625,283.78570556640625,299.55535888671875,304.3485412597656,293.1499938964844,293.1499938964844,278.8500061035156,38292.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617328405380249,1.0,0.0,0.0,3.5552632808685303,3.5552866458892822,8.434062124251795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.39453125,0.0,1447.01220703125,1895.4371337890625,0.0,3045.257568359375,0.8837809562683105,1.0,0.0,3.0,1.0,0.0
18026160,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.846412181854248,0.4433476328849792,0.4020325243473053,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.993272304534912,0.7133328914642334,0.6762162446975708,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9602285623550416,0.6378698348999023,0.4467163681983948,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.9014257192611694,0.536802351474762,0.5108420252799988,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7264164090156555,0.2744374871253967,1.254258632659912,284.9133605957031,284.95001220703125,301.8807678222656,296.5106506347656,298.3311462402344,297.2130432128906,285.913818359375,1.0,0.7353937029838562,0.3204058110713959,0.3204058110713959,1.0,1.0,-3.9520423412323,0.9423696398735046,3.0096726417541504,0.0484507642686367,0.8455430865287781,0.8455430865287781,0.0,230.9941864013672,238.0,72381.84375,0.0,5085.63818359375,1.0,278.85809326171875,283.8103942871094,299.52978515625,304.26141357421875,293.1499938964844,293.1499938964844,279.1499938964844,38313.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631290197372437,1.0,0.0,0.0,3.493131399154663,3.493154287338257,8.14185113995336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.21875,0.0,1382.113525390625,1895.4371337890625,0.0,3058.354248046875,0.8724877238273621,1.0,0.0,3.0,1.0,0.0
18026220,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8433685898780823,0.4433601498603821,0.401949018239975,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9901837110519408,0.7129268646240234,0.6756564378738403,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9580674767494202,0.6410194039344788,0.4488155543804168,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8981984257698059,0.5372387766838074,0.5111852884292603,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.72406005859375,0.2746105492115021,1.255035638809204,284.9853515625,284.95001220703125,301.7532043457031,296.4840087890625,298.30059814453125,297.2154541015625,285.9847106933594,1.0,0.737242579460144,0.3199093043804168,0.3199093043804168,1.0,1.0,-3.955134868621826,0.9415059685707092,3.0136287212371826,0.0472252517938613,0.9124321341514589,0.9124321341514589,0.0,234.0814666748047,241.0,71700.71875,0.0,5116.083984375,1.0,279.14117431640625,283.9110107421875,299.4737548828125,304.08416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580204844474792,1.0,0.0,0.0,3.593257665634156,3.593280792236328,8.615292017566389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3876953125,0.0,1456.201171875,1895.4371337890625,0.0,3010.441162109375,0.8911212682723999,1.0,0.0,3.0,1.0,0.0
18026280,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8433685898780823,0.4433601498603821,0.401949018239975,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9901837110519408,0.7129268646240234,0.6756564378738403,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9580674767494202,0.6410194039344788,0.4488155543804168,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8981984257698059,0.5372387766838074,0.5111852884292603,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.72406005859375,0.2746105492115021,1.255035638809204,284.9853515625,284.95001220703125,301.7532043457031,296.4840087890625,298.30059814453125,297.2154541015625,285.9847106933594,1.0,0.737242579460144,0.3199093043804168,0.3199093043804168,1.0,1.0,-3.955134868621826,0.9415059685707092,3.0136287212371826,0.0472252517938613,0.9124321341514589,0.9124321341514589,0.0,234.0814666748047,241.0,71700.71875,0.0,5116.083984375,1.0,279.14117431640625,283.9110107421875,299.4737548828125,304.08416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580204844474792,1.0,0.0,0.0,3.593257665634156,3.593280792236328,8.615292017566389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3876953125,0.0,1456.201171875,1895.4371337890625,0.0,3010.441162109375,0.8911212682723999,1.0,0.0,3.0,1.0,0.0
18026340,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.8396539688110352,0.4424344003200531,0.4014486074447632,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.9864299893379213,0.7116708755493164,0.6748189926147461,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.955047607421875,0.6431767344474792,0.4505530595779419,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.8942885398864746,0.5369173884391785,0.5111987590789795,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7212297916412354,0.2744055688381195,1.2552531957626345,284.9119873046875,284.95001220703125,301.619384765625,296.4545593261719,298.26336669921875,297.2110900878906,285.91229248046875,1.0,0.7389395236968994,0.3194127678871155,0.3194127678871155,1.0,1.0,-3.9559051990509033,0.9399526119232178,3.015952587127685,0.046708732843399,0.8402095437049866,0.8402095437049866,0.0,237.61007690429688,244.0,72136.984375,0.0,5142.33740234375,1.0,278.8587646484375,283.8152160644531,299.4718017578125,304.1883239746094,293.1499938964844,293.1499938964844,279.1499938964844,38339.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646009564399719,1.0,0.0,0.0,3.478128433227539,3.478151321411133,8.07206276931538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.09375,0.0,1366.910400390625,1895.4371337890625,0.0,3072.162109375,0.8689751625061035,1.0,0.0,3.0,1.0,0.0
18026400,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.8396539688110352,0.4424344003200531,0.4014486074447632,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.9864299893379213,0.7116708755493164,0.6748189926147461,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.955047607421875,0.6431767344474792,0.4505530595779419,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.8942885398864746,0.5369173884391785,0.5111987590789795,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7212297916412354,0.2744055688381195,1.2552531957626345,284.9119873046875,284.95001220703125,301.619384765625,296.4545593261719,298.26336669921875,297.2110900878906,285.91229248046875,1.0,0.7389395236968994,0.3194127678871155,0.3194127678871155,1.0,1.0,-3.9559051990509033,0.9399526119232178,3.015952587127685,0.046708732843399,0.8402095437049866,0.8402095437049866,0.0,237.61007690429688,244.0,72136.984375,0.0,5142.33740234375,1.0,278.8587646484375,283.8152160644531,299.4718017578125,304.1883239746094,293.1499938964844,293.1499938964844,279.1499938964844,38339.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646009564399719,1.0,0.0,0.0,3.478128433227539,3.478151321411133,8.07206276931538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.09375,0.0,1366.910400390625,1895.4371337890625,0.0,3072.162109375,0.8689751625061035,1.0,0.0,3.0,1.0,0.0
18026460,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8371484875679016,0.4424073100090027,0.4013324677944183,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9837085008621216,0.7113877534866333,0.674439013004303,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9534707069396972,0.6463238000869751,0.4526516497135162,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8916343450546265,0.5372987389564514,0.5114895701408386,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7192758321762085,0.2745862007141113,1.256032943725586,284.98504638671875,284.95001220703125,301.4803771972656,296.42242431640625,298.2308654785156,297.2136535644531,285.98443603515625,1.0,0.7406563758850098,0.3190369009971618,0.3190369009971618,1.0,1.0,-3.9591176509857178,0.9394976496696472,3.019619941711426,0.0466952808201313,0.9076830744743348,0.9076830744743348,0.0,240.3802795410156,247.0,71435.5625,0.0,5171.076171875,1.0,279.1410217285156,283.9172058105469,299.4119567871094,304.00567626953125,293.1499938964844,293.1499938964844,278.8500061035156,34034.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594871759414673,1.0,0.0,0.0,3.575173854827881,3.5751967430114746,8.528793387085898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.203125,0.0,1437.0947265625,1895.4371337890625,0.0,3024.1953125,0.8871159553527832,1.0,0.0,3.0,1.0,0.0
18026520,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8371484875679016,0.4424073100090027,0.4013324677944183,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9837085008621216,0.7113877534866333,0.674439013004303,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9534707069396972,0.6463238000869751,0.4526516497135162,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8916343450546265,0.5372987389564514,0.5114895701408386,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7192758321762085,0.2745862007141113,1.256032943725586,284.98504638671875,284.95001220703125,301.4803771972656,296.42242431640625,298.2308654785156,297.2136535644531,285.98443603515625,1.0,0.7406563758850098,0.3190369009971618,0.3190369009971618,1.0,1.0,-3.9591176509857178,0.9394976496696472,3.019619941711426,0.0466952808201313,0.9076830744743348,0.9076830744743348,0.0,240.3802795410156,247.0,71435.5625,0.0,5171.076171875,1.0,279.1410217285156,283.9172058105469,299.4119567871094,304.00567626953125,293.1499938964844,293.1499938964844,278.8500061035156,34034.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594871759414673,1.0,0.0,0.0,3.575173854827881,3.5751967430114746,8.528793387085898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.203125,0.0,1437.0947265625,1895.4371337890625,0.0,3024.1953125,0.8871159553527832,1.0,0.0,3.0,1.0,0.0
