time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8336567878723145,0.4414359927177429,0.4007892310619354,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.979908287525177,0.7101202011108398,0.6736101508140564,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9506161212921144,0.6484649777412415,0.4543772041797638,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8879384994506836,0.5369128584861755,0.5114414691925049,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7165541648864746,0.2743753790855407,1.25622820854187,284.912841796875,284.95001220703125,301.33721923828125,296.3877868652344,298.192138671875,297.2093505859375,285.9131164550781,1.0,0.7422718405723572,0.3186610341072082,0.3186610341072082,1.0,1.0,-3.959728956222534,0.9383544325828552,3.021374464035034,0.0455744042992591,0.8367676734924316,0.8367676734924316,0.0,243.78428649902344,250.0,71854.625,0.0,5196.02294921875,1.0,278.8589172363281,283.8226318359375,299.4054870605469,304.1041564941406,293.1499938964844,293.1499938964844,279.1499938964844,38333.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661583065986633,1.0,0.0,0.0,3.459495306015014,3.4595179557800293,7.985807428667613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.451171875,0.0,1347.91650390625,1895.4371337890625,0.0,3086.771728515625,0.8648388981819153,1.0,0.0,3.0,1.0,0.0
18026640,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8336567878723145,0.4414359927177429,0.4007892310619354,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.979908287525177,0.7101202011108398,0.6736101508140564,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9506161212921144,0.6484649777412415,0.4543772041797638,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8879384994506836,0.5369128584861755,0.5114414691925049,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7165541648864746,0.2743753790855407,1.25622820854187,284.912841796875,284.95001220703125,301.33721923828125,296.3877868652344,298.192138671875,297.2093505859375,285.9131164550781,1.0,0.7422718405723572,0.3186610341072082,0.3186610341072082,1.0,1.0,-3.959728956222534,0.9383544325828552,3.021374464035034,0.0455744042992591,0.8367676734924316,0.8367676734924316,0.0,243.78428649902344,250.0,71854.625,0.0,5196.02294921875,1.0,278.8589172363281,283.8226318359375,299.4054870605469,304.1041564941406,293.1499938964844,293.1499938964844,279.1499938964844,38333.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661583065986633,1.0,0.0,0.0,3.459495306015014,3.4595179557800293,7.985807428667613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.451171875,0.0,1347.91650390625,1895.4371337890625,0.0,3086.771728515625,0.8648388981819153,1.0,0.0,3.0,1.0,0.0
18026700,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8321034908294678,0.4413634836673736,0.4005692601203918,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9781476855278016,0.7099089622497559,0.6732407808303833,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9494284391403198,0.650009036064148,0.4553080201148987,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8862830996513367,0.5370326042175293,0.5114352107048035,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7153005003929138,0.2744247913360595,1.2562720775604248,285.0042419433594,284.95001220703125,301.264404296875,296.36962890625,298.1749267578125,297.21026611328125,286.00323486328125,1.0,0.7430389523506165,0.3184731006622314,0.3184731006622314,1.0,1.0,-3.960176467895508,0.9378526210784912,3.022323608398437,0.0441824160516262,0.9021333456039428,0.9021333456039428,0.0,245.30230712890625,250.0,71053.6015625,0.0,5207.7109375,1.0,279.0971374511719,283.9335632324219,299.3476867675781,303.8764343261719,293.1499938964844,293.1499938964844,279.1499938964844,34062.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617545366287231,1.0,0.0,0.0,3.50912880897522,3.509151220321656,8.216596256716002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.599609375,0.0,1368.079345703125,1895.4371337890625,0.0,3045.46142578125,0.8737854957580566,1.0,0.0,3.0,1.0,0.0
18026760,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.8310906887054443,0.4413372278213501,0.4006174802780151,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.9769136905670166,0.7097522616386414,0.673168420791626,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9488961100578308,0.6515763998031616,0.4564566314220428,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.885193943977356,0.5372076034545898,0.5116603970527649,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.7144825458526611,0.2745312750339508,1.2569431066513062,284.9829406738281,284.95001220703125,301.1909484863281,296.3509216308594,298.1579895019531,297.2117004394531,285.98211669921875,1.0,0.743924081325531,0.3182769119739532,0.3182769119739532,1.0,1.0,-3.962604999542236,0.9378900527954102,3.024714946746826,0.04267418384552,0.9021325707435608,0.9021325707435608,0.0,246.52053833007807,253.0,71160.7734375,0.0,5223.552734375,1.0,279.1417541503906,283.92205810546875,299.3402404785156,303.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33985.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610972166061401,1.0,0.0,0.0,3.558416843414306,3.5584397315979004,8.449032407042978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.365234375,0.0,1418.951416015625,1895.4371337890625,0.0,3039.2958984375,0.8830758333206177,1.0,0.0,3.0,1.0,0.0
18026820,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8276782631874084,0.4403235912322998,0.4000340402126312,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9729225635528564,0.708405077457428,0.6722694635391235,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9460557103157043,0.6536921262741089,0.4581675231456756,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8815737366676331,0.5367521047592163,0.5115482807159424,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7117164731025696,0.2743071019649505,1.2570815086364746,284.91326904296875,284.95001220703125,301.04266357421875,296.3119812011719,298.11785888671875,297.2069702148437,285.9135131835937,1.0,0.7454836368560791,0.3178845643997192,0.3178845643997192,1.0,1.0,-3.962916612625122,0.9366491436958312,3.0262675285339355,0.0401912927627563,0.8329935669898987,0.8329935669898987,0.0,249.89822387695312,256.0,71539.5703125,0.0,5247.4150390625,1.0,278.859130859375,283.8301086425781,299.3301086425781,304.0088806152344,293.1499938964844,293.1499938964844,279.1499938964844,38343.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678967952728271,1.0,0.0,0.0,3.4392991065979004,3.439321517944336,7.892837743384007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.5966796875,0.0,1327.6656494140625,1895.4371337890625,0.0,3103.0810546875,0.8603788018226624,1.0,0.0,3.0,1.0,0.0
18026880,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8276782631874084,0.4403235912322998,0.4000340402126312,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9729225635528564,0.708405077457428,0.6722694635391235,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9460557103157043,0.6536921262741089,0.4581675231456756,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8815737366676331,0.5367521047592163,0.5115482807159424,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7117164731025696,0.2743071019649505,1.2570815086364746,284.91326904296875,284.95001220703125,301.04266357421875,296.3119812011719,298.11785888671875,297.2069702148437,285.9135131835937,1.0,0.7454836368560791,0.3178845643997192,0.3178845643997192,1.0,1.0,-3.962916612625122,0.9366491436958312,3.0262675285339355,0.0401912927627563,0.8329935669898987,0.8329935669898987,0.0,249.89822387695312,256.0,71539.5703125,0.0,5247.4150390625,1.0,278.859130859375,283.8301086425781,299.3301086425781,304.0088806152344,293.1499938964844,293.1499938964844,279.1499938964844,38343.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678967952728271,1.0,0.0,0.0,3.4392991065979004,3.439321517944336,7.892837743384007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.5966796875,0.0,1327.6656494140625,1895.4371337890625,0.0,3103.0810546875,0.8603788018226624,1.0,0.0,3.0,1.0,0.0
18026940,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.8252344131469727,0.4401616156101227,0.3998211920261383,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9698737859725952,0.7079392075538635,0.6717483401298523,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9444602727890016,0.6567718982696533,0.4602324664592743,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.8789727091789246,0.5369711518287659,0.51170414686203,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7096701264381409,0.2744500935077667,1.2577544450759888,284.9830627441406,284.95001220703125,300.8933410644531,296.2712707519531,298.0830383300781,297.2092590332031,285.9825744628906,1.0,0.7470870018005371,0.3174922168254852,0.3174922168254852,1.0,1.0,-3.965505361557007,0.9360530972480774,3.029452323913574,0.0377231761813163,0.8975971341133118,0.8975971341133118,0.0,252.6238250732422,259.0,70835.0078125,0.0,5274.02783203125,1.0,279.1406555175781,283.9295959472656,299.2615051269531,303.81695556640625,293.1499938964844,293.1499938964844,279.45001220703125,34085.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629270792007446,1.0,0.0,0.0,3.535334825515747,3.5353574752807617,8.339775945387373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.263671875,0.0,1395.423583984375,1895.4371337890625,0.0,3056.460205078125,0.87828528881073,1.0,0.0,3.0,1.0,0.0
18027000,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.8252344131469727,0.4401616156101227,0.3998211920261383,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9698737859725952,0.7079392075538635,0.6717483401298523,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9444602727890016,0.6567718982696533,0.4602324664592743,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.8789727091789246,0.5369711518287659,0.51170414686203,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7096701264381409,0.2744500935077667,1.2577544450759888,284.9830627441406,284.95001220703125,300.8933410644531,296.2712707519531,298.0830383300781,297.2092590332031,285.9825744628906,1.0,0.7470870018005371,0.3174922168254852,0.3174922168254852,1.0,1.0,-3.965505361557007,0.9360530972480774,3.029452323913574,0.0377231761813163,0.8975971341133118,0.8975971341133118,0.0,252.6238250732422,259.0,70835.0078125,0.0,5274.02783203125,1.0,279.1406555175781,283.9295959472656,299.2615051269531,303.81695556640625,293.1499938964844,293.1499938964844,279.45001220703125,34085.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629270792007446,1.0,0.0,0.0,3.535334825515747,3.5353574752807617,8.339775945387373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.263671875,0.0,1395.423583984375,1895.4371337890625,0.0,3056.460205078125,0.87828528881073,1.0,0.0,3.0,1.0,0.0
18027060,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.823408305644989,0.4401617348194122,0.3998977839946747,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9674621820449828,0.707667887210846,0.6715707778930664,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.943623661994934,0.6600024700164795,0.4625234007835388,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8770552277565002,0.5373755693435669,0.5121543407440186,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7082067131996155,0.2747730314731598,1.2594887018203735,285.0191955566406,284.95001220703125,300.7441101074219,296.2290954589844,298.0492553710937,297.21270751953125,286.0170288085937,1.0,0.7489465475082397,0.3171034455299377,0.3171034455299377,1.0,1.0,-3.970771551132202,0.9361460208892822,3.03462553024292,0.0375254154205322,0.9749925136566162,0.9749925136566162,0.0,255.1718139648437,262.0,70510.2734375,0.0,5307.892578125,1.0,279.4412841796875,283.99786376953125,299.22772216796875,303.7467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32022.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605870604515076,1.0,0.0,0.0,3.7015247344970703,3.701548337936402,9.142281101048866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.173828125,0.0,1561.0732421875,1895.4371337890625,0.0,3034.510986328125,0.9139125347137452,1.0,0.0,3.0,1.0,0.0
18027120,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.823408305644989,0.4401617348194122,0.3998977839946747,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9674621820449828,0.707667887210846,0.6715707778930664,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.943623661994934,0.6600024700164795,0.4625234007835388,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8770552277565002,0.5373755693435669,0.5121543407440186,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7082067131996155,0.2747730314731598,1.2594887018203735,285.0191955566406,284.95001220703125,300.7441101074219,296.2290954589844,298.0492553710937,297.21270751953125,286.0170288085937,1.0,0.7489465475082397,0.3171034455299377,0.3171034455299377,1.0,1.0,-3.970771551132202,0.9361460208892822,3.03462553024292,0.0375254154205322,0.9749925136566162,0.9749925136566162,0.0,255.1718139648437,262.0,70510.2734375,0.0,5307.892578125,1.0,279.4412841796875,283.99786376953125,299.22772216796875,303.7467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32022.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605870604515076,1.0,0.0,0.0,3.7015247344970703,3.701548337936402,9.142281101048866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.173828125,0.0,1561.0732421875,1895.4371337890625,0.0,3034.510986328125,0.9139125347137452,1.0,0.0,3.0,1.0,0.0
18027180,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.8216745257377625,0.4393876492977142,0.3996148109436035,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.965286374092102,0.7066928148269653,0.6711120009422302,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9422327280044556,0.6609669923782349,0.4635235667228699,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8752517700195312,0.5369656682014465,0.512141227722168,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.7067916989326477,0.2746172249317169,1.2599332332611084,284.8792419433594,284.95001220703125,300.66094970703125,296.2049560546875,298.0261535644531,297.2091064453125,285.8793029785156,1.0,0.749911904335022,0.3168857395648956,0.3168857395648956,1.0,1.0,-3.9716153144836426,0.9356004595756532,3.0360147953033447,0.037428755313158,0.8782822489738464,0.8782822489738464,0.0,257.1161193847656,262.0,71547.296875,0.0,5323.74560546875,1.0,279.1874694824219,283.84259033203125,299.2499694824219,303.9560852050781,293.1499938964844,293.1499938964844,279.1499938964844,37000.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682060837745667,1.0,0.0,0.0,3.67526912689209,3.675293684005737,9.013045882966252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8935546875,0.0,1569.00341796875,1895.4371337890625,0.0,3105.982177734375,0.909877598285675,1.0,0.0,3.0,1.0,0.0
18027240,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8196917772293091,0.4386870563030243,0.3990295231342315,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.9628586769104004,0.7058073282241821,0.6703360080718994,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.9403740167617798,0.6616705060005188,0.4640202522277832,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8732079863548279,0.5365297794342041,0.5117997527122498,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7051279544830322,0.2743964791297912,1.259371042251587,284.89678955078125,284.95001220703125,300.5959777832031,296.185791015625,298.00750732421875,297.2055969238281,285.8973083496094,1.0,0.7504761815071106,0.3167147040367126,0.3167147040367126,1.0,1.0,-3.9694905281066895,0.9343786239624025,3.035111904144287,0.0374713875353336,0.8716898560523987,0.8716898560523987,0.0,259.0018005371094,265.0,71272.8046875,0.0,5329.84375,1.0,279.15771484375,283.8574523925781,299.2161560058594,303.87408447265625,293.1499938964844,293.1499938964844,279.45001220703125,37880.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702070713043213,1.0,0.0,0.0,3.623992443084717,3.624016523361206,8.763303185332916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.005859375,0.0,1518.3955078125,1895.4371337890625,0.0,3124.7529296875,0.9008665084838868,1.0,0.0,3.0,1.0,0.0
18027300,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8180011510848999,0.4384237229824066,0.3985902667045593,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9607223868370056,0.7053461074829102,0.6696834564208984,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9390156269073486,0.6630704402923584,0.4648033380508423,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8714702725410461,0.53644859790802,0.5115692019462585,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.703690767288208,0.2743561267852783,1.25896155834198,284.99810791015625,284.95001220703125,300.5226745605469,296.1637878417969,297.9896240234375,297.2056579589844,285.9982604980469,1.0,0.7511162161827087,0.3165203034877777,0.3165203034877777,1.0,1.0,-3.968342542648315,0.9333500862121582,3.034992456436157,0.0374881140887737,0.939488172531128,0.939488172531128,0.0,260.71246337890625,265.0,70291.2734375,0.0,5337.84423828125,1.0,279.401123046875,283.9799499511719,299.14874267578125,303.6307678222656,293.1499938964844,293.1499938964844,279.45001220703125,34262.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866191565990448,1.0,0.0,0.0,3.664851188659668,3.664875030517578,8.962022093328414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.1669921875,0.0,1536.701416015625,1895.4371337890625,0.0,3087.08349609375,0.9086604714393616,1.0,0.0,3.0,1.0,0.0
18027360,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.8170225620269775,0.4383141696453094,0.3985194861888885,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9593868851661682,0.7050496339797974,0.6694322228431702,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9385589957237244,0.6646026968955994,0.465893805027008,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8704586029052734,0.5365090370178223,0.511648952960968,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.7028682827949524,0.2744184136390686,1.259337067604065,284.9827575683594,284.95001220703125,300.45001220703125,296.1416320800781,297.9730834960937,297.2071228027344,285.9817199707031,1.0,0.751887321472168,0.316340684890747,0.316340684890747,1.0,1.0,-3.969813823699951,0.9331177473068236,3.036696195602417,0.0373543575406074,0.9429160356521606,0.9429160356521606,0.0,261.9634094238281,268.0,70374.3515625,0.0,5350.99072265625,1.0,279.4431457519531,283.9726257324219,299.134033203125,303.659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33983.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656318783760071,1.0,0.0,0.0,3.7144172191619873,3.714441537857056,9.206077606904728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.76953125,0.0,1590.6661376953125,1895.4371337890625,0.0,3081.833251953125,0.9181025624275208,1.0,0.0,3.0,1.0,0.0
18027420,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8136781454086304,0.437045007944107,0.3977399468421936,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9550689458847046,0.703340470790863,0.6682253479957581,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9358581304550172,0.6665108799934387,0.4674915969371795,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8670786619186401,0.5357599258422852,0.5112863183021545,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7000939249992371,0.2740680277347564,1.2589917182922363,284.90106201171875,284.95001220703125,300.3072814941406,296.0970764160156,297.93475341796875,297.2024230957031,285.9016418457031,1.0,0.7532303333282471,0.3159814476966858,0.3159814476966858,1.0,1.0,-3.968501329421997,0.9315178990364076,3.0369834899902344,0.0353500582277774,0.858487606048584,0.858487606048584,0.0,265.35888671875,271.0,70808.40625,0.0,5369.88037109375,1.0,279.15789794921875,283.8697509765625,299.11700439453125,303.74462890625,293.1499938964844,293.1499938964844,279.45001220703125,38689.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728721141815186,1.0,0.0,0.0,3.5908751487731934,3.5908989906311035,8.603871606283064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.65234375,0.0,1488.173828125,1895.4371337890625,0.0,3149.75048828125,0.894292950630188,1.0,0.0,3.0,1.0,0.0
18027480,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8136781454086304,0.437045007944107,0.3977399468421936,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9550689458847046,0.703340470790863,0.6682253479957581,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9358581304550172,0.6665108799934387,0.4674915969371795,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8670786619186401,0.5357599258422852,0.5112863183021545,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7000939249992371,0.2740680277347564,1.2589917182922363,284.90106201171875,284.95001220703125,300.3072814941406,296.0970764160156,297.93475341796875,297.2024230957031,285.9016418457031,1.0,0.7532303333282471,0.3159814476966858,0.3159814476966858,1.0,1.0,-3.968501329421997,0.9315178990364076,3.0369834899902344,0.0353500582277774,0.858487606048584,0.858487606048584,0.0,265.35888671875,271.0,70808.40625,0.0,5369.88037109375,1.0,279.15789794921875,283.8697509765625,299.11700439453125,303.74462890625,293.1499938964844,293.1499938964844,279.45001220703125,38689.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728721141815186,1.0,0.0,0.0,3.5908751487731934,3.5908989906311035,8.603871606283064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.65234375,0.0,1488.173828125,1895.4371337890625,0.0,3149.75048828125,0.894292950630188,1.0,0.0,3.0,1.0,0.0
18027540,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8112809658050537,0.4368050396442413,0.3973985612392425,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9518280625343324,0.7026916146278381,0.6674731969833374,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9344281554222108,0.6695854663848877,0.4695065915584564,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8646788597106934,0.5358316898345947,0.5112545490264893,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.6981119513511658,0.2741658985614776,1.2593188285827637,284.98760986328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9035949707031,297.2055053710937,285.9869384765625,1.0,0.7546404004096985,0.3156222105026245,0.3156222105026245,1.0,1.0,-3.969950437545776,0.9307431578636168,3.039207220077514,0.0320612266659736,0.9331662654876708,0.9331662654876708,0.0,267.99566650390625,274.0,69935.390625,0.0,5392.39306640625,1.0,279.44189453125,283.98492431640625,299.0408630371094,303.5352478027344,293.1499938964844,293.1499938964844,279.1499938964844,34141.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867401659488678,1.0,0.0,0.0,3.679820537567138,3.679844379425049,9.035382504407607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.19921875,0.0,1552.5810546875,1895.4371337890625,0.0,3098.435791015625,0.910679280757904,1.0,0.0,3.0,1.0,0.0
18027600,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8112809658050537,0.4368050396442413,0.3973985612392425,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9518280625343324,0.7026916146278381,0.6674731969833374,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9344281554222108,0.6695854663848877,0.4695065915584564,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8646788597106934,0.5358316898345947,0.5112545490264893,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.6981119513511658,0.2741658985614776,1.2593188285827637,284.98760986328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9035949707031,297.2055053710937,285.9869384765625,1.0,0.7546404004096985,0.3156222105026245,0.3156222105026245,1.0,1.0,-3.969950437545776,0.9307431578636168,3.039207220077514,0.0320612266659736,0.9331662654876708,0.9331662654876708,0.0,267.99566650390625,274.0,69935.390625,0.0,5392.39306640625,1.0,279.44189453125,283.98492431640625,299.0408630371094,303.5352478027344,293.1499938964844,293.1499938964844,279.1499938964844,34141.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867401659488678,1.0,0.0,0.0,3.679820537567138,3.679844379425049,9.035382504407607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.19921875,0.0,1552.5810546875,1895.4371337890625,0.0,3098.435791015625,0.910679280757904,1.0,0.0,3.0,1.0,0.0
18027660,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8080013990402222,0.4355773329734802,0.3966584205627441,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9475567936897278,0.7010003328323364,0.6662858724594116,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9319148659706116,0.6715399622917175,0.471137136220932,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8615124821662903,0.5351076722145081,0.5109174847602844,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.6955140829086304,0.2738696038722992,1.2592096328735352,284.9070739746094,284.95001220703125,300.0356140136719,296.0082092285156,297.86834716796875,297.2015380859375,285.907470703125,1.0,0.7560042142868042,0.3152819871902466,0.3152819871902466,1.0,1.0,-3.969060897827149,0.9293571710586548,3.039703845977783,0.0292682778090238,0.8538005352020264,0.8538005352020264,0.0,271.321044921875,277.0,70391.375,0.0,5412.13720703125,1.0,279.1581420898437,283.8823547363281,299.02685546875,303.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38568.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743897080421448,1.0,0.0,0.0,3.560686588287353,3.560710191726685,8.459813898298307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.5537109375,0.0,1454.80419921875,1895.4371337890625,0.0,3163.9833984375,0.887501060962677,1.0,0.0,3.0,1.0,0.0
18027720,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8080013990402222,0.4355773329734802,0.3966584205627441,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9475567936897278,0.7010003328323364,0.6662858724594116,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9319148659706116,0.6715399622917175,0.471137136220932,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8615124821662903,0.5351076722145081,0.5109174847602844,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.6955140829086304,0.2738696038722992,1.2592096328735352,284.9070739746094,284.95001220703125,300.0356140136719,296.0082092285156,297.86834716796875,297.2015380859375,285.907470703125,1.0,0.7560042142868042,0.3152819871902466,0.3152819871902466,1.0,1.0,-3.969060897827149,0.9293571710586548,3.039703845977783,0.0292682778090238,0.8538005352020264,0.8538005352020264,0.0,271.321044921875,277.0,70391.375,0.0,5412.13720703125,1.0,279.1581420898437,283.8823547363281,299.02685546875,303.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38568.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743897080421448,1.0,0.0,0.0,3.560686588287353,3.560710191726685,8.459813898298307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.5537109375,0.0,1454.80419921875,1895.4371337890625,0.0,3163.9833984375,0.887501060962677,1.0,0.0,3.0,1.0,0.0
18027780,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8056644201278687,0.4353015422821045,0.3962978720664978,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9444122910499572,0.700284481048584,0.6654863357543945,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9306793212890624,0.6745943427085876,0.4731462895870209,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8593053817749023,0.535139262676239,0.5108592510223389,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.6937054991722107,0.2739875018596649,1.259648084640503,284.989013671875,284.95001220703125,299.9088134765625,295.9647827148437,297.84014892578125,297.20465087890625,285.98828125,1.0,0.7574231624603271,0.3149417340755462,0.3149417340755462,1.0,1.0,-3.9705305099487305,0.9285901188850404,3.041940212249756,0.0278467088937759,0.9275519847869872,0.9275519847869872,0.0,273.98541259765625,280.0,69566.6015625,0.0,5434.91748046875,1.0,279.4416809082031,283.9928894042969,298.9529113769531,303.42156982421875,293.1499938964844,293.1499938964844,279.1499938964844,34048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868883490562439,1.0,0.0,0.0,3.6539249420166016,3.653948783874512,8.908663744477963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9677734375,0.0,1522.9251708984375,1895.4371337890625,0.0,3112.3369140625,0.9047945737838744,1.0,0.0,3.0,1.0,0.0
18027840,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8056644201278687,0.4353015422821045,0.3962978720664978,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9444122910499572,0.700284481048584,0.6654863357543945,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9306793212890624,0.6745943427085876,0.4731462895870209,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8593053817749023,0.535139262676239,0.5108592510223389,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.6937054991722107,0.2739875018596649,1.259648084640503,284.989013671875,284.95001220703125,299.9088134765625,295.9647827148437,297.84014892578125,297.20465087890625,285.98828125,1.0,0.7574231624603271,0.3149417340755462,0.3149417340755462,1.0,1.0,-3.9705305099487305,0.9285901188850404,3.041940212249756,0.0278467088937759,0.9275519847869872,0.9275519847869872,0.0,273.98541259765625,280.0,69566.6015625,0.0,5434.91748046875,1.0,279.4416809082031,283.9928894042969,298.9529113769531,303.42156982421875,293.1499938964844,293.1499938964844,279.1499938964844,34048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868883490562439,1.0,0.0,0.0,3.6539249420166016,3.653948783874512,8.908663744477963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9677734375,0.0,1522.9251708984375,1895.4371337890625,0.0,3112.3369140625,0.9047945737838744,1.0,0.0,3.0,1.0,0.0
18027900,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8043758273124695,0.4347061514854431,0.3960748314857483,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.9427042603492736,0.6994487643241882,0.665043294429779,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.9299089908599854,0.6755775809288025,0.4740899205207824,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8581172823905945,0.5347956418991089,0.5108122825622559,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6927544474601746,0.2738791704177856,1.2599831819534302,284.879638671875,284.95001220703125,299.84814453125,295.9435119628906,297.82421875,297.2030334472656,285.8802490234375,1.0,0.7581720352172852,0.3147716224193573,0.3147716224193573,1.0,1.0,-3.9712209701538086,0.9281675219535828,3.043053388595581,0.0278893280774354,0.8481576442718506,0.8481576442718506,0.0,275.4819641113281,280.0,70357.3203125,0.0,5447.271484375,1.0,279.19830322265625,283.8671569824219,298.97491455078125,303.6108093261719,293.1499938964844,293.1499938964844,279.1499938964844,38444.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874434769153595,1.0,0.0,0.0,3.602931499481201,3.6029555797576895,8.661743891025253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.703125,0.0,1499.4840087890625,1895.4371337890625,0.0,3164.40625,0.8945068717002869,1.0,0.0,3.0,1.0,0.0
18027960,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.802482545375824,0.4340372681617737,0.3955211639404297,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9402969479560852,0.6985195279121399,0.6642275452613831,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.9284306168556212,0.676518440246582,0.4747552275657654,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8563898801803589,0.5343637466430664,0.5104719996452332,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.6913182735443115,0.2736961543560028,1.2595549821853638,284.9101257324219,284.95001220703125,299.7894592285156,295.922607421875,297.8080749511719,297.2005310058594,285.91082763671875,1.0,0.7587728500366211,0.3146078586578369,0.3146078586578369,1.0,1.0,-3.969451904296875,0.9270756840705872,3.0423762798309326,0.0278824344277381,0.8505956530570984,0.8505956530570984,0.0,277.344482421875,283.0,70002.96875,0.0,5454.2783203125,1.0,279.1576843261719,283.8918151855469,298.9417724609375,303.513916015625,293.1499938964844,293.1499938964844,279.45001220703125,38629.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.53351092338562,3.533534288406372,8.331173262376979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.09765625,0.0,1426.4356689453125,1895.4371337890625,0.0,3178.23681640625,0.8816934823989868,1.0,0.0,3.0,1.0,0.0
18028020,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.800204873085022,0.4337039589881897,0.3951102495193481,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9371991157531738,0.6977072358131409,0.6633366346359253,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9273091554641724,0.6795302033424377,0.4767317771911621,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8542972803115845,0.5343236923217773,0.5103461742401123,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.6896068453788757,0.2737985849380493,1.259932518005371,284.98828125,284.95001220703125,299.6785583496094,295.88214111328125,297.7835998535156,297.2034606933594,285.98760986328125,1.0,0.7601597309112549,0.3142803311347961,0.3142803311347961,1.0,1.0,-3.9705615043640137,0.926194190979004,3.0443673133850098,0.0281372051686048,0.9220816493034364,0.9220816493034364,0.0,280.0511779785156,286.0,69227.25,0.0,5476.21240234375,1.0,279.44146728515625,283.99822998046875,298.8697509765625,303.31463623046875,293.1499938964844,293.1499938964844,279.1499938964844,34015.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702610731124878,1.0,0.0,0.0,3.631652593612671,3.631676197052002,8.800389537100273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.208984375,0.0,1498.0802001953125,1895.4371337890625,0.0,3125.259521484375,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
18028080,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.800204873085022,0.4337039589881897,0.3951102495193481,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9371991157531738,0.6977072358131409,0.6633366346359253,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9273091554641724,0.6795302033424377,0.4767317771911621,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8542972803115845,0.5343236923217773,0.5103461742401123,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.6896068453788757,0.2737985849380493,1.259932518005371,284.98828125,284.95001220703125,299.6785583496094,295.88214111328125,297.7835998535156,297.2034606933594,285.98760986328125,1.0,0.7601597309112549,0.3142803311347961,0.3142803311347961,1.0,1.0,-3.9705615043640137,0.926194190979004,3.0443673133850098,0.0281372051686048,0.9220816493034364,0.9220816493034364,0.0,280.0511779785156,286.0,69227.25,0.0,5476.21240234375,1.0,279.44146728515625,283.99822998046875,298.8697509765625,303.31463623046875,293.1499938964844,293.1499938964844,279.1499938964844,34015.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702610731124878,1.0,0.0,0.0,3.631652593612671,3.631676197052002,8.800389537100273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.208984375,0.0,1498.0802001953125,1895.4371337890625,0.0,3125.259521484375,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
18028140,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7970603108406067,0.4324190318584442,0.3942934274673462,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.933061957359314,0.6958673596382141,0.661993145942688,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9251052737236024,0.6814222931861877,0.478308767080307,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8514493703842163,0.5334887504577637,0.5098927617073059,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.6872615814208984,0.2734896242618561,1.2597439289093018,284.9098815917969,284.95001220703125,299.5771789550781,295.8438720703125,297.7552490234375,297.19854736328125,285.9101257324219,1.0,0.761466383934021,0.3139528334140777,0.3139528334140777,1.0,1.0,-3.9690990447998047,0.92459899187088,3.0445001125335693,0.0281149074435234,0.8459222316741943,0.8459222316741943,0.0,283.4291381835937,289.0,69677.9296875,0.0,5494.462890625,1.0,279.15850830078125,283.8969116210937,298.8617858886719,303.4102783203125,293.1499938964844,293.1499938964844,279.45001220703125,38459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771253228187561,1.0,0.0,0.0,3.514303207397461,3.514326333999634,8.240845659202023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.029296875,0.0,1405.09228515625,1895.4371337890625,0.0,3189.634521484375,0.8771122097969055,1.0,0.0,3.0,1.0,0.0
18028200,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7970603108406067,0.4324190318584442,0.3942934274673462,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.933061957359314,0.6958673596382141,0.661993145942688,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9251052737236024,0.6814222931861877,0.478308767080307,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8514493703842163,0.5334887504577637,0.5098927617073059,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.6872615814208984,0.2734896242618561,1.2597439289093018,284.9098815917969,284.95001220703125,299.5771789550781,295.8438720703125,297.7552490234375,297.19854736328125,285.9101257324219,1.0,0.761466383934021,0.3139528334140777,0.3139528334140777,1.0,1.0,-3.9690990447998047,0.92459899187088,3.0445001125335693,0.0281149074435234,0.8459222316741943,0.8459222316741943,0.0,283.4291381835937,289.0,69677.9296875,0.0,5494.462890625,1.0,279.15850830078125,283.8969116210937,298.8617858886719,303.4102783203125,293.1499938964844,293.1499938964844,279.45001220703125,38459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771253228187561,1.0,0.0,0.0,3.514303207397461,3.514326333999634,8.240845659202023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.029296875,0.0,1405.09228515625,1895.4371337890625,0.0,3189.634521484375,0.8771122097969055,1.0,0.0,3.0,1.0,0.0
18028260,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.7947856783866882,0.432050347328186,0.3938717544078827,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.929909646511078,0.6949679255485535,0.6610367894172668,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.9239657521247864,0.6843937039375305,0.4802692532539367,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8493652939796448,0.5333818793296814,0.5097171068191528,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.6855484843254089,0.2735697031021118,1.260061740875244,284.98797607421875,284.95001220703125,299.48638916015625,295.8082275390625,297.7356262207031,297.201416015625,285.9873046875,1.0,0.7628157138824463,0.3136667907238006,0.3136667907238006,1.0,1.0,-3.969963550567627,0.923828125,3.046135425567627,0.0273791290819644,0.9172494411468506,0.9172494411468506,0.0,286.13232421875,292.0,68908.375,0.0,5515.595703125,1.0,279.4413146972656,284.0031433105469,298.7948608398437,303.2167663574219,293.1499938964844,293.1499938964844,279.1499938964844,33987.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713120222091675,1.0,0.0,0.0,3.610917806625366,3.610941171646118,8.70018595833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6826171875,0.0,1475.2242431640625,1895.4371337890625,0.0,3135.11767578125,0.895099401473999,1.0,0.0,3.0,1.0,0.0
18028320,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.7947856783866882,0.432050347328186,0.3938717544078827,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.929909646511078,0.6949679255485535,0.6610367894172668,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.9239657521247864,0.6843937039375305,0.4802692532539367,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8493652939796448,0.5333818793296814,0.5097171068191528,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.6855484843254089,0.2735697031021118,1.260061740875244,284.98797607421875,284.95001220703125,299.48638916015625,295.8082275390625,297.7356262207031,297.201416015625,285.9873046875,1.0,0.7628157138824463,0.3136667907238006,0.3136667907238006,1.0,1.0,-3.969963550567627,0.923828125,3.046135425567627,0.0273791290819644,0.9172494411468506,0.9172494411468506,0.0,286.13232421875,292.0,68908.375,0.0,5515.595703125,1.0,279.4413146972656,284.0031433105469,298.7948608398437,303.2167663574219,293.1499938964844,293.1499938964844,279.1499938964844,33987.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713120222091675,1.0,0.0,0.0,3.610917806625366,3.610941171646118,8.70018595833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6826171875,0.0,1475.2242431640625,1895.4371337890625,0.0,3135.11767578125,0.895099401473999,1.0,0.0,3.0,1.0,0.0
18028380,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.7929768562316895,0.4311936199665069,0.3934501707553863,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.9274774193763732,0.6937412023544312,0.6602739095687866,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.9227861762046814,0.685550332069397,0.4813661873340606,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8477360606193542,0.53281569480896,0.5095058083534241,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.6842181086540222,0.273374855518341,1.2602037191390991,284.8920593261719,284.95001220703125,299.4342956542969,295.7870178222656,297.7204895019531,297.19805908203125,285.8953857421875,1.0,0.763687252998352,0.3134837448596954,0.3134837448596954,1.0,1.0,-3.969784259796143,0.9231399297714232,3.0466442108154297,0.0266816951334476,0.8408742547035217,0.8408742547035217,0.0,288.1732788085937,292.0,69487.7265625,0.0,5528.86572265625,1.0,279.1800842285156,283.88970947265625,298.8167724609375,303.3825378417969,293.1499938964844,293.1499938964844,279.1499938964844,39303.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877557635307312,1.0,0.0,0.0,3.5233263969421387,3.52334976196289,8.283217312055058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.966796875,0.0,1420.6103515625,1895.4371337890625,0.0,3193.687744140625,0.8788595199584961,1.0,0.0,3.0,1.0,0.0
