time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.791654109954834,0.4307473003864288,0.3930366933345794,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9257507920265198,0.6930670738220215,0.6596343517303467,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9217649102211,0.6862598657608032,0.4818287789821625,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8465496301651001,0.5324990749359131,0.5092182159423828,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6832156777381897,0.2732468247413635,1.2598183155059814,284.9108581542969,284.95001220703125,299.4072265625,295.77569580078125,297.712646484375,297.1964416503906,285.91131591796875,1.0,0.7640854120254517,0.3133807778358459,0.3133807778358459,1.0,1.0,-3.968262195587158,0.9223621487617492,3.0458998680114746,0.0260545779019594,0.8425458669662476,0.8425458669662476,0.0,289.5009765625,295.0,69362.1171875,0.0,5532.99853515625,1.0,279.1585998535156,283.9027099609375,298.7928466796875,303.3186950683594,293.1499938964844,293.1499938964844,279.45001220703125,38450.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878021240234375,1.0,0.0,0.0,3.493922472000122,3.493945360183716,8.145539140969049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3076171875,0.0,1383.91015625,1895.4371337890625,0.0,3198.03369140625,0.8725872039794922,1.0,0.0,3.0,1.0,0.0
18028500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7902652025222778,0.4305204451084137,0.3926758766174316,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.92387455701828,0.6925438642501831,0.6589674949645996,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.920892596244812,0.6877108216285706,0.4826759696006775,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.8452911376953125,0.5323822498321533,0.5089821219444275,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.6821556687355042,0.2732447683811188,1.2596112489700315,285.0057983398437,284.95001220703125,299.372314453125,295.7607421875,297.705078125,297.19757080078125,286.0052795410156,1.0,0.7646802067756653,0.3132377564907074,0.3132377564907074,1.0,1.0,-3.967503309249878,0.9216639995574952,3.045839309692383,0.0251368731260299,0.9100131392478944,0.9100131392478944,0.0,291.0115051269531,295.0,68517.28125,0.0,5540.826171875,1.0,279.39801025390625,284.016845703125,298.7351989746094,303.09136962890625,293.1499938964844,293.1499938964844,279.45001220703125,34137.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731047511100769,1.0,0.0,0.0,3.542482852935791,3.5425055027008057,8.373534683414618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.2890625,0.0,1403.2818603515625,1895.4371337890625,0.0,3151.9326171875,0.8813187479972839,1.0,0.0,3.0,1.0,0.0
18028560,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7893845438957214,0.4303502440452575,0.3925898373126983,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.9225947856903076,0.6921018362045288,0.6586153507232666,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.920619249343872,0.6892076134681702,0.4837700128555298,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8444834351539612,0.532343327999115,0.5089961886405945,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.6815117597579956,0.2733142971992492,1.2600843906402588,284.9870910644531,284.95001220703125,299.3407287597656,295.7467346191406,297.69891357421875,297.1994323730469,285.9861755371094,1.0,0.765400767326355,0.3130966126918793,0.3130966126918793,1.0,1.0,-3.968876600265503,0.9215644598007202,3.0473122596740723,0.0243896767497062,0.9129237532615662,0.9129237532615662,0.0,292.2060546875,298.0,68641.6484375,0.0,5553.34716796875,1.0,279.4421081542969,284.00634765625,298.7315368652344,303.1332092285156,293.1499938964844,293.1499938964844,279.1499938964844,33871.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719297051429749,1.0,0.0,0.0,3.5952515602111816,3.5952746868133545,8.62485592278972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.27734375,0.0,1457.421630859375,1895.4371337890625,0.0,3140.911865234375,0.8912630677223206,1.0,0.0,3.0,1.0,0.0
18028620,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7863488793373108,0.429031491279602,0.3917427361011505,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9185765981674194,0.6901541352272034,0.6571696400642395,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9185305833816528,0.6910557746887207,0.4853201508522033,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8417767882347107,0.5314257144927979,0.5084651708602905,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.6792659759521484,0.2729866504669189,1.2598202228546145,284.9120788574219,284.95001220703125,299.2879638671875,295.7218017578125,297.6824035644531,297.1947937011719,285.9125061035156,1.0,0.7666425108909607,0.312814325094223,0.312814325094223,1.0,1.0,-3.9670333862304688,0.9200782775878906,3.046955108642578,0.0229125414043664,0.8401967287063599,0.8401967287063599,0.0,295.5582580566406,301.0,69105.7109375,0.0,5570.16015625,1.0,279.1587829589844,283.9073181152344,298.7380065917969,303.2442626953125,293.1499938964844,293.1499938964844,279.45001220703125,38385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784944415092468,1.0,0.0,0.0,3.4778523445129395,3.477875232696533,8.070782087088446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.2197265625,0.0,1366.9561767578125,1895.4371337890625,0.0,3202.469482421875,0.8689819574356079,1.0,0.0,3.0,1.0,0.0
18028680,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7863488793373108,0.429031491279602,0.3917427361011505,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9185765981674194,0.6901541352272034,0.6571696400642395,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9185305833816528,0.6910557746887207,0.4853201508522033,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8417767882347107,0.5314257144927979,0.5084651708602905,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.6792659759521484,0.2729866504669189,1.2598202228546145,284.9120788574219,284.95001220703125,299.2879638671875,295.7218017578125,297.6824035644531,297.1947937011719,285.9125061035156,1.0,0.7666425108909607,0.312814325094223,0.312814325094223,1.0,1.0,-3.9670333862304688,0.9200782775878906,3.046955108642578,0.0229125414043664,0.8401967287063599,0.8401967287063599,0.0,295.5582580566406,301.0,69105.7109375,0.0,5570.16015625,1.0,279.1587829589844,283.9073181152344,298.7380065917969,303.2442626953125,293.1499938964844,293.1499938964844,279.45001220703125,38385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784944415092468,1.0,0.0,0.0,3.4778523445129395,3.477875232696533,8.070782087088446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.2197265625,0.0,1366.9561767578125,1895.4371337890625,0.0,3202.469482421875,0.8689819574356079,1.0,0.0,3.0,1.0,0.0
18028740,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.784168541431427,0.4286068081855774,0.3912801146507263,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.9155720472335817,0.6891336441040039,0.656108021736145,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.9174882769584656,0.6939836740493774,0.4872541129589081,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8398067951202393,0.5312308073043823,0.5082128643989563,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.6776462197303772,0.2730477452278137,1.2600712776184082,284.9881591796875,284.95001220703125,299.25,295.7013244628906,297.6755065917969,297.197998046875,285.9875183105469,1.0,0.7679336071014404,0.3125320374965668,0.3125320374965668,1.0,1.0,-3.967515707015991,0.9192374348640442,3.048278331756592,0.0216290522366762,0.9107096195220948,0.9107096195220948,0.0,298.2556457519531,304.0,68415.6015625,0.0,5590.029296875,1.0,279.4410400390625,284.0101928710937,298.6856384277344,303.0697021484375,293.1499938964844,293.1499938964844,279.1499938964844,33895.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722017407417297,1.0,0.0,0.0,3.57935094833374,3.579373836517334,8.548734626856458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.87109375,0.0,1440.534423828125,1895.4371337890625,0.0,3143.463134765625,0.8879646062850952,1.0,0.0,3.0,1.0,0.0
18028800,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.784168541431427,0.4286068081855774,0.3912801146507263,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.9155720472335817,0.6891336441040039,0.656108021736145,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.9174882769584656,0.6939836740493774,0.4872541129589081,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8398067951202393,0.5312308073043823,0.5082128643989563,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.6776462197303772,0.2730477452278137,1.2600712776184082,284.9881591796875,284.95001220703125,299.25,295.7013244628906,297.6755065917969,297.197998046875,285.9875183105469,1.0,0.7679336071014404,0.3125320374965668,0.3125320374965668,1.0,1.0,-3.967515707015991,0.9192374348640442,3.048278331756592,0.0216290522366762,0.9107096195220948,0.9107096195220948,0.0,298.2556457519531,304.0,68415.6015625,0.0,5590.029296875,1.0,279.4410400390625,284.0101928710937,298.6856384277344,303.0697021484375,293.1499938964844,293.1499938964844,279.1499938964844,33895.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722017407417297,1.0,0.0,0.0,3.57935094833374,3.579373836517334,8.548734626856458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.87109375,0.0,1440.534423828125,1895.4371337890625,0.0,3143.463134765625,0.8879646062850952,1.0,0.0,3.0,1.0,0.0
18028860,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7828695774078369,0.4279166758060455,0.3909666240215301,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.9138395190238952,0.688116192817688,0.6554917693138123,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.916736662387848,0.6949414014816284,0.488185703754425,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8386529088020325,0.5307604074478149,0.5080482959747314,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6767125725746155,0.2729015946388244,1.26026713848114,284.8846740722656,284.95001220703125,299.23553466796875,295.6926574707031,297.6701965332031,297.19586181640625,285.8865051269531,1.0,0.768638014793396,0.3123861849308014,0.3123861849308014,1.0,1.0,-3.9675638675689697,0.9187385439872742,3.04882550239563,0.0211887545883655,0.8346422910690308,0.8346422910690308,0.0,299.85418701171875,304.0,69146.46875,0.0,5601.021484375,1.0,279.1960144042969,283.8897399902344,298.7209167480469,303.2672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38678.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775855302810669,1.0,0.0,0.0,3.520197629928589,3.5202207565307617,8.268511919595767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.1220703125,0.0,1412.822265625,1895.4371337890625,0.0,3193.949462890625,0.8764864802360535,1.0,0.0,3.0,1.0,0.0
18028920,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.7812411189079285,0.4272741675376892,0.3904137909412384,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9117738008499146,0.6871483325958252,0.6546187400817871,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9155309200286864,0.695819079875946,0.4887905418872833,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.8372151851654053,0.5302854776382446,0.5076495409011841,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.6754992008209229,0.2727164924144745,1.259776592254639,284.9150085449219,284.95001220703125,299.22467041015625,295.68609619140625,297.6656494140625,297.1936340332031,285.9154663085937,1.0,0.7691504955291748,0.3122535943984985,0.3122535943984985,1.0,1.0,-3.965506076812744,0.917703092098236,3.047802925109864,0.0206121113151311,0.8398728966712952,0.8398728966712952,0.0,301.6043395996094,307.0,68899.640625,0.0,5606.25830078125,1.0,279.1583557128906,283.91217041015625,298.7014465332031,303.1910400390625,293.1499938964844,293.1499938964844,279.45001220703125,38380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784995675086975,1.0,0.0,0.0,3.463975191116333,3.463997840881348,8.006501843738079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3330078125,0.0,1352.7877197265625,1895.4371337890625,0.0,3202.517822265625,0.8661202788352966,1.0,0.0,3.0,1.0,0.0
18028980,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7791270017623901,0.4268282949924469,0.3899300992488861,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.908940851688385,0.6860833168029785,0.6535132527351379,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9145618081092834,0.6987349390983582,0.4907129406929016,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8353130221366882,0.5300585627555847,0.5073654055595398,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.6739407777786255,0.2727700173854828,1.2599912881851196,284.9884033203125,284.95001220703125,299.208740234375,295.67626953125,297.6640014648437,297.19696044921875,285.98785400390625,1.0,0.7704180479049683,0.3119751811027527,0.3119751811027527,1.0,1.0,-3.9658145904541016,0.9168201684951782,3.048994541168213,0.0195459257811307,0.909031867980957,0.909031867980957,0.0,304.3043518066406,310.0,68266.1953125,0.0,5625.5810546875,1.0,279.44091796875,284.0120544433594,298.6590576171875,303.0297241210937,293.1499938964844,293.1499938964844,279.1499938964844,33844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718689680099487,1.0,0.0,0.0,3.569762945175171,3.5697858333587646,8.502997843606863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.37890625,0.0,1429.9442138671875,1895.4371337890625,0.0,3140.341552734375,0.8857950568199158,1.0,0.0,3.0,1.0,0.0
18029040,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7791270017623901,0.4268282949924469,0.3899300992488861,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.908940851688385,0.6860833168029785,0.6535132527351379,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.9145618081092834,0.6987349390983582,0.4907129406929016,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8353130221366882,0.5300585627555847,0.5073654055595398,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.6739407777786255,0.2727700173854828,1.2599912881851196,284.9884033203125,284.95001220703125,299.208740234375,295.67626953125,297.6640014648437,297.19696044921875,285.98785400390625,1.0,0.7704180479049683,0.3119751811027527,0.3119751811027527,1.0,1.0,-3.9658145904541016,0.9168201684951782,3.048994541168213,0.0195459257811307,0.909031867980957,0.909031867980957,0.0,304.3043518066406,310.0,68266.1953125,0.0,5625.5810546875,1.0,279.44091796875,284.0120544433594,298.6590576171875,303.0297241210937,293.1499938964844,293.1499938964844,279.1499938964844,33844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718689680099487,1.0,0.0,0.0,3.569762945175171,3.5697858333587646,8.502997843606863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.37890625,0.0,1429.9442138671875,1895.4371337890625,0.0,3140.341552734375,0.8857950568199158,1.0,0.0,3.0,1.0,0.0
18029100,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7779443264007568,0.4261729121208191,0.3896338045597076,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9074134826660156,0.6851052641868591,0.6529179811477661,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9139093160629272,0.6996526122093201,0.4916073977947235,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.8342643976211548,0.5296048521995544,0.5072035193443298,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.6730973124504089,0.2726325988769531,1.260183811187744,284.8847961425781,284.95001220703125,299.2040710449219,295.6732788085937,297.66119384765625,297.195068359375,285.8858642578125,1.0,0.7710829377174377,0.3118359446525574,0.3118359446525574,1.0,1.0,-3.96586275100708,0.9163439869880676,3.049518823623657,0.0191567502915859,0.8341304063796997,0.8341304063796997,0.0,305.8150329589844,310.0,69042.1171875,0.0,5635.9736328125,1.0,279.2002258300781,283.89117431640625,298.69989013671875,303.2367553710937,293.1499938964844,293.1499938964844,279.1499938964844,38389.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769646883010864,1.0,0.0,0.0,3.5183968544006348,3.5184202194213867,8.260055892606033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.0791015625,0.0,1408.856689453125,1895.4371337890625,0.0,3188.128662109375,0.8756841421127319,1.0,0.0,3.0,1.0,0.0
18029160,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.7762938737869263,0.4254851937294006,0.3890514373779297,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.9054058790206908,0.6840651631355286,0.6519896984100342,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.912713348865509,0.7005571126937866,0.492239385843277,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8328097462654114,0.5290881395339966,0.5067762136459351,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.6718738675117493,0.2724328935146332,1.2596657276153564,284.9158020019531,284.95001220703125,299.2015075683594,295.6714782714844,297.65850830078125,297.1927185058594,285.916259765625,1.0,0.7716131210327148,0.3117098212242126,0.3117098212242126,1.0,1.0,-3.963668584823608,0.9152899980545044,3.0483784675598145,0.0186291094869375,0.8390783071517944,0.8390783071517944,0.0,307.647705078125,313.0,68777.5703125,0.0,5641.3056640625,1.0,279.1584167480469,283.91412353515625,298.68572998046875,303.1640319824219,293.1499938964844,293.1499938964844,279.45001220703125,38321.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877950131893158,1.0,0.0,0.0,3.456507444381714,3.4565300941467285,7.972018920554547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.2724609375,0.0,1344.8135986328125,1895.4371337890625,0.0,3197.3671875,0.8644247651100159,1.0,0.0,3.0,1.0,0.0
18029220,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7742480039596558,0.4250240921974182,0.3885553479194641,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9027968049049376,0.6829631924629211,0.6508508324623108,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.911814033985138,0.703463077545166,0.494154691696167,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8309664726257324,0.5288341045379639,0.5064674615859985,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.6703735589981079,0.2724798619747162,1.259852647781372,284.98883056640625,284.95001220703125,299.2023010253906,295.6713256835937,297.6608581542969,297.1961364746094,285.9883117675781,1.0,0.7728607654571533,0.3114576041698456,0.3114576041698456,1.0,1.0,-3.963850736618042,0.9144615530967712,3.049389123916626,0.0177080072462558,0.9083385467529296,0.9083385467529296,0.0,310.34588623046875,316.0,68178.8515625,0.0,5660.19970703125,1.0,279.4408569335937,284.0132751464844,298.65313720703125,303.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,33796.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711188435554504,1.0,0.0,0.0,3.5642120838165283,3.564234972000122,8.476574748783605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.654296875,0.0,1423.7061767578125,1895.4371337890625,0.0,3133.3056640625,0.8845155835151672,1.0,0.0,3.0,1.0,0.0
18029280,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7742480039596558,0.4250240921974182,0.3885553479194641,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9027968049049376,0.6829631924629211,0.6508508324623108,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.911814033985138,0.703463077545166,0.494154691696167,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8309664726257324,0.5288341045379639,0.5064674615859985,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.6703735589981079,0.2724798619747162,1.259852647781372,284.98883056640625,284.95001220703125,299.2023010253906,295.6713256835937,297.6608581542969,297.1961364746094,285.9883117675781,1.0,0.7728607654571533,0.3114576041698456,0.3114576041698456,1.0,1.0,-3.963850736618042,0.9144615530967712,3.049389123916626,0.0177080072462558,0.9083385467529296,0.9083385467529296,0.0,310.34588623046875,316.0,68178.8515625,0.0,5660.19970703125,1.0,279.4408569335937,284.0132751464844,298.65313720703125,303.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,33796.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711188435554504,1.0,0.0,0.0,3.5642120838165283,3.564234972000122,8.476574748783605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.654296875,0.0,1423.7061767578125,1895.4371337890625,0.0,3133.3056640625,0.8845155835151672,1.0,0.0,3.0,1.0,0.0
18029340,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7715036273002625,0.4236733913421631,0.3876641094684601,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.8995106220245361,0.6809179186820984,0.6492950320243835,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.9100653529167176,0.7052730321884155,0.4956686496734619,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8285343647003174,0.5278418064117432,0.5058529376983643,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.6683799624443054,0.2721375524997711,1.2594938278198242,284.9144287109375,284.95001220703125,299.2104797363281,295.6754150390625,297.6590270996094,297.1919860839844,285.9147644042969,1.0,0.7740362882614136,0.3112053573131561,0.3112053573131561,1.0,1.0,-3.9615650177001953,0.9129405617713928,3.048624277114868,0.0168848242610692,0.8375926613807678,0.8375926613807678,0.0,313.6884155273437,319.0,68733.90625,0.0,5675.4384765625,1.0,279.1589660644531,283.9132385253906,298.6885070800781,303.16119384765625,293.1499938964844,293.1499938964844,279.45001220703125,38202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770384788513184,1.0,0.0,0.0,3.4551734924316406,3.455196142196656,7.965866188897053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9013671875,0.0,1342.620849609375,1895.4371337890625,0.0,3188.8203125,0.8638105988502502,1.0,0.0,3.0,1.0,0.0
18029400,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7715036273002625,0.4236733913421631,0.3876641094684601,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.8995106220245361,0.6809179186820984,0.6492950320243835,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.9100653529167176,0.7052730321884155,0.4956686496734619,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8285343647003174,0.5278418064117432,0.5058529376983643,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.6683799624443054,0.2721375524997711,1.2594938278198242,284.9144287109375,284.95001220703125,299.2104797363281,295.6754150390625,297.6590270996094,297.1919860839844,285.9147644042969,1.0,0.7740362882614136,0.3112053573131561,0.3112053573131561,1.0,1.0,-3.9615650177001953,0.9129405617713928,3.048624277114868,0.0168848242610692,0.8375926613807678,0.8375926613807678,0.0,313.6884155273437,319.0,68733.90625,0.0,5675.4384765625,1.0,279.1589660644531,283.9132385253906,298.6885070800781,303.16119384765625,293.1499938964844,293.1499938964844,279.45001220703125,38202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770384788513184,1.0,0.0,0.0,3.4551734924316406,3.455196142196656,7.965866188897053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9013671875,0.0,1342.620849609375,1895.4371337890625,0.0,3188.8203125,0.8638105988502502,1.0,0.0,3.0,1.0,0.0
18029460,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7695319652557373,0.4231999218463897,0.3871617019176483,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8970091342926025,0.6797852516174316,0.6481322050094604,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.909240424633026,0.7081705331802368,0.4975812137126922,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8267459273338318,0.5275644063949585,0.5055257678031921,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.6669409275054932,0.272179365158081,1.2596650123596191,284.989501953125,284.95001220703125,299.225341796875,295.68328857421875,297.66473388671875,297.1954650878906,285.9889831542969,1.0,0.7752677202224731,0.3109833300113678,0.3109833300113678,1.0,1.0,-3.9616665840148926,0.912190318107605,3.049476385116577,0.0161149445921182,0.908467411994934,0.908467411994934,0.0,316.3805847167969,322.0,68145.9296875,0.0,5694.0205078125,1.0,279.4408264160156,284.0140380859375,298.6644287109375,303.0218505859375,293.1499938964844,293.1499938964844,279.1499938964844,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870089054107666,1.0,0.0,0.0,3.561894416809082,3.561917304992676,8.465553946734872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.791015625,0.0,1420.927978515625,1895.4371337890625,0.0,3123.646240234375,0.8839830160140991,1.0,0.0,3.0,1.0,0.0
18029520,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7695319652557373,0.4231999218463897,0.3871617019176483,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8970091342926025,0.6797852516174316,0.6481322050094604,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.909240424633026,0.7081705331802368,0.4975812137126922,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8267459273338318,0.5275644063949585,0.5055257678031921,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.6669409275054932,0.272179365158081,1.2596650123596191,284.989501953125,284.95001220703125,299.225341796875,295.68328857421875,297.66473388671875,297.1954650878906,285.9889831542969,1.0,0.7752677202224731,0.3109833300113678,0.3109833300113678,1.0,1.0,-3.9616665840148926,0.912190318107605,3.049476385116577,0.0161149445921182,0.908467411994934,0.908467411994934,0.0,316.3805847167969,322.0,68145.9296875,0.0,5694.0205078125,1.0,279.4408264160156,284.0140380859375,298.6644287109375,303.0218505859375,293.1499938964844,293.1499938964844,279.1499938964844,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870089054107666,1.0,0.0,0.0,3.561894416809082,3.561917304992676,8.465553946734872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.791015625,0.0,1420.927978515625,1895.4371337890625,0.0,3123.646240234375,0.8839830160140991,1.0,0.0,3.0,1.0,0.0
18029580,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7677338719367981,0.4221895337104797,0.3865923583507538,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8948178291320801,0.6782718300819397,0.6470886468887329,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9081788659095764,0.7094133496284485,0.4987346827983856,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8251397013664246,0.5268218517303467,0.5051459670066833,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.6656548976898193,0.2719329595565796,1.259616494178772,284.9051513671875,284.95001220703125,299.23980712890625,295.69110107421875,297.665283203125,297.1922912597656,285.90771484375,1.0,0.7761468291282654,0.3108234405517578,0.3108234405517578,1.0,1.0,-3.9606082439422607,0.9113320112228394,3.049276351928711,0.0157040935009717,0.8385516405105591,0.8385516405105591,0.0,318.7122497558594,322.0,68753.28125,0.0,5706.3671875,1.0,279.17352294921875,283.908447265625,298.7141418457031,303.20880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38931.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759518265724182,1.0,0.0,0.0,3.4689042568206787,3.4689271450042725,8.029304581214092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.234375,0.0,1361.7122802734375,1895.4371337890625,0.0,3178.6318359375,0.867315411567688,1.0,0.0,3.0,1.0,0.0
18029640,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.766880214214325,0.4218416512012481,0.3862631022930145,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8938032388687134,0.6777164340019226,0.6465532183647156,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.9075945615768432,0.7099663615226746,0.499086320400238,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8243757486343384,0.5265517830848694,0.5048918128013611,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.6650223731994629,0.2718325853347778,1.259286403656006,284.914794921875,284.95001220703125,299.2462463378906,295.694580078125,297.6659240722656,297.19140625,285.9151611328125,1.0,0.7764277458190918,0.3107612729072571,0.3107612729072571,1.0,1.0,-3.9592864513397217,0.91074800491333,3.048538446426392,0.0154380025342106,0.837863028049469,0.837863028049469,0.0,319.7200012207031,325.0,68726.109375,0.0,5708.90087890625,1.0,279.15899658203125,283.9134826660156,298.70721435546875,303.1773986816406,293.1499938964844,293.1499938964844,279.45001220703125,38160.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759164810180664,1.0,0.0,0.0,3.454627752304077,3.4546501636505127,7.963350299178273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.3291015625,0.0,1341.7767333984375,1895.4371337890625,0.0,3178.30078125,0.8636563420295715,1.0,0.0,3.0,1.0,0.0
18029700,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.7657119035720825,0.4215737283229828,0.3858729302883148,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8923571109771729,0.6770985126495361,0.645805299282074,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.9069703817367554,0.7113924622535706,0.4999132752418518,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8233121037483215,0.5263652801513672,0.5045943856239319,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.6641542315483093,0.2718165218830108,1.259022831916809,285.0079345703125,284.95001220703125,299.2587280273437,295.7013854980469,297.6697082519531,297.1928405761719,286.0073547363281,1.0,0.7769737839698792,0.3106502592563629,0.3106502592563629,1.0,1.0,-3.958229541778565,0.9100683331489564,3.048161268234253,0.0149826509878039,0.9051149487495422,0.9051149487495422,0.0,321.2189025878906,325.0,67972.2109375,0.0,5715.6259765625,1.0,279.3970947265625,284.0246276855469,298.6708984375,302.9780578613281,293.1499938964844,293.1499938964844,279.45001220703125,33879.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704854846000671,1.0,0.0,0.0,3.5079290866851807,3.507951259613037,8.210978421629989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.6259765625,0.0,1365.52978515625,1895.4371337890625,0.0,3127.36474609375,0.8734058737754822,1.0,0.0,3.0,1.0,0.0
18029760,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7649681568145752,0.4213604629039764,0.3857476711273193,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8913530707359314,0.676560640335083,0.6453620195388794,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9068253636360168,0.7128607630729675,0.5009891390800476,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8226199150085449,0.5262550711631775,0.504541277885437,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.6636320948600769,0.2718704640865326,1.2594273090362549,284.9890441894531,284.95001220703125,299.2724914550781,295.7088928222656,297.67431640625,297.1949462890625,285.9881591796875,1.0,0.7776429057121277,0.3105422854423523,0.3105422854423523,1.0,1.0,-3.959261655807495,0.9099751114845276,3.0492866039276123,0.0147112077102065,0.9085376858711244,0.9085376858711244,0.0,322.41607666015625,328.0,68163.875,0.0,5727.0888671875,1.0,279.4418029785156,284.0131225585937,298.68878173828125,303.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,33646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688200116157532,1.0,0.0,0.0,3.564765691757202,3.564788579940796,8.479207735945238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.4423828125,0.0,1423.1944580078125,1895.4371337890625,0.0,3111.7412109375,0.8842647075653076,1.0,0.0,3.0,1.0,0.0
18029820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7624143362045288,0.4199938774108886,0.3848478198051452,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8882368206977844,0.6744707226753235,0.6437691450119019,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9052876830101012,0.7146400213241577,0.5024903416633606,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8203026652336121,0.5252225995063782,0.5038937926292419,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.661791205406189,0.271519124507904,1.2590409517288208,284.9150390625,284.95001220703125,299.3034362792969,295.7257385253906,297.6778869628906,297.19091796875,285.9154052734375,1.0,0.7787905931472778,0.3103263080120086,0.3103263080120086,1.0,1.0,-3.9568333625793457,0.9085403084754944,3.048293113708496,0.0140924863517284,0.8385003209114075,0.8385003209114075,0.0,325.7472839355469,331.0,68756.4765625,0.0,5741.72509765625,1.0,279.15899658203125,283.9131774902344,298.738037109375,303.2089233398437,293.1499938964844,293.1499938964844,279.45001220703125,38133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746291995048523,1.0,0.0,0.0,3.456404447555542,3.456426858901977,7.971543141138682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0712890625,0.0,1343.3807373046875,1895.4371337890625,0.0,3166.2294921875,0.8640344738960266,1.0,0.0,3.0,1.0,0.0
18029880,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7624143362045288,0.4199938774108886,0.3848478198051452,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8882368206977844,0.6744707226753235,0.6437691450119019,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9052876830101012,0.7146400213241577,0.5024903416633606,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8203026652336121,0.5252225995063782,0.5038937926292419,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.661791205406189,0.271519124507904,1.2590409517288208,284.9150390625,284.95001220703125,299.3034362792969,295.7257385253906,297.6778869628906,297.19091796875,285.9154052734375,1.0,0.7787905931472778,0.3103263080120086,0.3103263080120086,1.0,1.0,-3.9568333625793457,0.9085403084754944,3.048293113708496,0.0140924863517284,0.8385003209114075,0.8385003209114075,0.0,325.7472839355469,331.0,68756.4765625,0.0,5741.72509765625,1.0,279.15899658203125,283.9131774902344,298.738037109375,303.2089233398437,293.1499938964844,293.1499938964844,279.45001220703125,38133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746291995048523,1.0,0.0,0.0,3.456404447555542,3.456426858901977,7.971543141138682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0712890625,0.0,1343.3807373046875,1895.4371337890625,0.0,3166.2294921875,0.8640344738960266,1.0,0.0,3.0,1.0,0.0
18029940,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7605742812156677,0.419503390789032,0.3843296766281128,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.885854184627533,0.67329341173172,0.6425637006759644,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9045869708061218,0.7175273299217224,0.5043923854827881,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8185799717903137,0.5249068140983582,0.5035297274589539,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.6604586243629456,0.2715533971786499,1.2591750621795654,284.9903564453125,284.95001220703125,299.33837890625,295.7447509765625,297.68829345703125,297.1945495605469,285.9898376464844,1.0,0.7799942493438721,0.310110330581665,0.310110330581665,1.0,1.0,-3.956763029098511,0.90776526927948,3.0489978790283203,0.0134079279378056,0.9100479483604432,0.9100479483604432,0.0,328.4375915527344,334.0,68201.96875,0.0,5759.7138671875,1.0,279.4408569335937,284.01373291015625,298.72515869140625,303.08355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33695.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675288558006287,1.0,0.0,0.0,3.5651228427886963,3.56514573097229,8.480906785734987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.7529296875,0.0,1423.932373046875,1895.4371337890625,0.0,3099.629150390625,0.8846624493598938,1.0,0.0,3.0,1.0,0.0
18030000,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7605742812156677,0.419503390789032,0.3843296766281128,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.885854184627533,0.67329341173172,0.6425637006759644,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9045869708061218,0.7175273299217224,0.5043923854827881,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8185799717903137,0.5249068140983582,0.5035297274589539,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.6604586243629456,0.2715533971786499,1.2591750621795654,284.9903564453125,284.95001220703125,299.33837890625,295.7447509765625,297.68829345703125,297.1945495605469,285.9898376464844,1.0,0.7799942493438721,0.310110330581665,0.310110330581665,1.0,1.0,-3.956763029098511,0.90776526927948,3.0489978790283203,0.0134079279378056,0.9100479483604432,0.9100479483604432,0.0,328.4375915527344,334.0,68201.96875,0.0,5759.7138671875,1.0,279.4408569335937,284.01373291015625,298.72515869140625,303.08355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33695.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675288558006287,1.0,0.0,0.0,3.5651228427886963,3.56514573097229,8.480906785734987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.7529296875,0.0,1423.932373046875,1895.4371337890625,0.0,3099.629150390625,0.8846624493598938,1.0,0.0,3.0,1.0,0.0
18030060,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7580994963645935,0.4181320965290069,0.3834195733070373,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8828122615814209,0.6711881160736084,0.6409496068954468,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9031360745429992,0.7192946076393127,0.5058806538581848,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.816285252571106,0.5238575339317322,0.5028617978096008,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.6586801409721375,0.2711982429027557,1.2587625980377195,284.9150085449219,284.95001220703125,299.3766784667969,295.7655334472656,297.6935729980469,297.1905517578125,285.9153747558594,1.0,0.7811285257339478,0.3098960518836975,0.3098960518836975,1.0,1.0,-3.954225063323975,0.9063060879707336,3.0479190349578857,0.0128118824213743,0.839279294013977,0.839279294013977,0.0,331.7730407714844,337.0,68815.515625,0.0,5773.990234375,1.0,279.158935546875,283.9122619628906,298.777587890625,303.2516174316406,293.1499938964844,293.1499938964844,279.45001220703125,38115.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732548356056213,1.0,0.0,0.0,3.460015058517456,3.4600377082824707,7.988206220943539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1376953125,0.0,1346.899169921875,1895.4371337890625,0.0,3153.340087890625,0.8648135662078857,1.0,0.0,3.0,1.0,0.0
18030120,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7580994963645935,0.4181320965290069,0.3834195733070373,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8828122615814209,0.6711881160736084,0.6409496068954468,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9031360745429992,0.7192946076393127,0.5058806538581848,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.816285252571106,0.5238575339317322,0.5028617978096008,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.6586801409721375,0.2711982429027557,1.2587625980377195,284.9150085449219,284.95001220703125,299.3766784667969,295.7655334472656,297.6935729980469,297.1905517578125,285.9153747558594,1.0,0.7811285257339478,0.3098960518836975,0.3098960518836975,1.0,1.0,-3.954225063323975,0.9063060879707336,3.0479190349578857,0.0128118824213743,0.839279294013977,0.839279294013977,0.0,331.7730407714844,337.0,68815.515625,0.0,5773.990234375,1.0,279.158935546875,283.9122619628906,298.777587890625,303.2516174316406,293.1499938964844,293.1499938964844,279.45001220703125,38115.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732548356056213,1.0,0.0,0.0,3.460015058517456,3.4600377082824707,7.988206220943539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1376953125,0.0,1346.899169921875,1895.4371337890625,0.0,3153.340087890625,0.8648135662078857,1.0,0.0,3.0,1.0,0.0
18030180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7563236951828003,0.4176363050937652,0.3828960955142975,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8804923892021179,0.6699952483177185,0.6397287249565125,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9024938344955444,0.722179651260376,0.507779061794281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8145779967308044,0.5235260128974915,0.5024821162223816,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.6573982834815979,0.2712299525737762,1.25888192653656,284.9907531738281,284.95001220703125,299.41766357421875,295.7876281738281,297.7054138183594,297.1942443847656,285.9902038574219,1.0,0.782320499420166,0.30968177318573,0.30968177318573,1.0,1.0,-3.954088926315308,0.9055185317993164,3.048570394515991,0.0121499001979827,0.9112685918807985,0.9112685918807985,0.0,334.4613342285156,340.0,68267.359375,0.0,5791.73779296875,1.0,279.4408874511719,284.0130615234375,298.7679138183594,303.1301574707031,293.1499938964844,293.1499938964844,279.1499938964844,33679.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661308884620667,1.0,0.0,0.0,3.569124221801758,3.5691468715667725,8.499954446961056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.2705078125,0.0,1428.057373046875,1895.4371337890625,0.0,3086.5146484375,0.8855472207069397,1.0,0.0,3.0,1.0,0.0
18030240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7563236951828003,0.4176363050937652,0.3828960955142975,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8804923892021179,0.6699952483177185,0.6397287249565125,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9024938344955444,0.722179651260376,0.507779061794281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8145779967308044,0.5235260128974915,0.5024821162223816,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.6573982834815979,0.2712299525737762,1.25888192653656,284.9907531738281,284.95001220703125,299.41766357421875,295.7876281738281,297.7054138183594,297.1942443847656,285.9902038574219,1.0,0.782320499420166,0.30968177318573,0.30968177318573,1.0,1.0,-3.954088926315308,0.9055185317993164,3.048570394515991,0.0121499001979827,0.9112685918807985,0.9112685918807985,0.0,334.4613342285156,340.0,68267.359375,0.0,5791.73779296875,1.0,279.4408874511719,284.0130615234375,298.7679138183594,303.1301574707031,293.1499938964844,293.1499938964844,279.1499938964844,33679.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661308884620667,1.0,0.0,0.0,3.569124221801758,3.5691468715667725,8.499954446961056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.2705078125,0.0,1428.057373046875,1895.4371337890625,0.0,3086.5146484375,0.8855472207069397,1.0,0.0,3.0,1.0,0.0
