time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.7553319334983826,0.4169659316539764,0.3825827836990356,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8792274594306946,0.668967604637146,0.6390813589096069,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.9020337462425232,0.7230636477470398,0.5086578130722046,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8136310577392578,0.5230259299278259,0.5022748708724976,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.6567080020904541,0.2710830271244049,1.2590324878692627,284.8861999511719,284.95001220703125,299.43896484375,295.7990417480469,297.708740234375,297.1925048828125,285.8871154785156,1.0,0.7829493880271912,0.3095746338367462,0.3095746338367462,1.0,1.0,-3.953930139541626,0.9050948619842528,3.048835277557373,0.0119529487565159,0.8364260196685791,0.8364260196685791,0.0,335.9656677246094,340.0,69099.3359375,0.0,5801.38037109375,1.0,279.2001953125,283.89068603515625,298.8236999511719,303.3564147949219,293.1499938964844,293.1499938964844,279.1499938964844,38180.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710575699806213,1.0,0.0,0.0,3.52197003364563,3.5219931602478027,8.276840617327252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.62109375,0.0,1411.0784912109375,1895.4371337890625,0.0,3132.73095703125,0.8763242363929749,1.0,0.0,3.0,1.0,0.0
18030360,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.7539380788803101,0.4162589311599731,0.3819855451583862,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.8775391578674316,0.6678754687309265,0.6381060481071472,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9011223316192628,0.723931610584259,0.5092631578445435,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.812299907207489,0.5224601030349731,0.5018028616905212,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.6556896567344666,0.2708713710308075,1.2584654092788696,284.91680908203125,284.95001220703125,299.4606628417969,295.8106384277344,297.71173095703125,297.1902770996094,285.9173278808594,1.0,0.7834454774856567,0.3094788789749145,0.3094788789749145,1.0,1.0,-3.95151686668396,0.9040875434875488,3.047429323196411,0.0116096017882227,0.8414344787597656,0.8414344787597656,0.0,337.79132080078125,343.0,68874.53125,0.0,5805.83203125,1.0,279.1583557128906,283.91290283203125,298.8231506347656,303.3010559082031,293.1499938964844,293.1499938964844,279.45001220703125,38180.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718814849853516,1.0,0.0,0.0,3.4622690677642822,3.462291717529297,7.998617093107896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3642578125,0.0,1349.6419677734375,1895.4371337890625,0.0,3140.45947265625,0.8655832409858704,1.0,0.0,3.0,1.0,0.0
18030420,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7522174715995789,0.4157592058181762,0.3814534842967987,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8752759099006653,0.666669487953186,0.6368676424026489,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9005119204521179,0.7268161177635193,0.5111545324325562,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8105884790420532,0.5221139788627625,0.5014052391052246,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6544517278671265,0.2709010541439056,1.258564829826355,284.99090576171875,284.95001220703125,299.5050048828125,295.83416748046875,297.72442626953125,297.19403076171875,285.9903564453125,1.0,0.7846261858940125,0.3092873692512512,0.3092873692512512,1.0,1.0,-3.951295137405396,0.903355836868286,3.0479393005371094,0.011030213907361,0.9125226140022278,0.9125226140022278,0.0,340.48309326171875,346.0,68345.734375,0.0,5823.30908203125,1.0,279.44091796875,284.011962890625,298.8145751953125,303.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33672.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647533059120178,1.0,0.0,0.0,3.574100971221924,3.5741238594055176,8.523675774085859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.859375,0.0,1433.3031005859375,1895.4371337890625,0.0,3073.59130859375,0.8866387009620667,1.0,0.0,3.0,1.0,0.0
18030480,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7522174715995789,0.4157592058181762,0.3814534842967987,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8752759099006653,0.666669487953186,0.6368676424026489,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9005119204521179,0.7268161177635193,0.5111545324325562,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8105884790420532,0.5221139788627625,0.5014052391052246,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6544517278671265,0.2709010541439056,1.258564829826355,284.99090576171875,284.95001220703125,299.5050048828125,295.83416748046875,297.72442626953125,297.19403076171875,285.9903564453125,1.0,0.7846261858940125,0.3092873692512512,0.3092873692512512,1.0,1.0,-3.951295137405396,0.903355836868286,3.0479393005371094,0.011030213907361,0.9125226140022278,0.9125226140022278,0.0,340.48309326171875,346.0,68345.734375,0.0,5823.30908203125,1.0,279.44091796875,284.011962890625,298.8145751953125,303.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33672.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647533059120178,1.0,0.0,0.0,3.574100971221924,3.5741238594055176,8.523675774085859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.859375,0.0,1433.3031005859375,1895.4371337890625,0.0,3073.59130859375,0.8866387009620667,1.0,0.0,3.0,1.0,0.0
18030540,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.7499063014984131,0.4143781661987304,0.3805359005928039,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.8724001049995422,0.6645381450653076,0.6352295279502869,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8991844654083252,0.7285561561584473,0.5126279592514038,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8082976937294006,0.5210329294204712,0.5007086992263794,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.6528012752532959,0.2705391049385071,1.2581279277801514,284.9147644042969,284.95001220703125,299.54998779296875,295.8578186035156,297.7312316894531,297.1900634765625,285.9151611328125,1.0,0.7857399582862854,0.3090958297252655,0.3090958297252655,1.0,1.0,-3.9486374855041504,0.9019442796707152,3.046693086624145,0.0105327162891626,0.8411795496940613,0.8411795496940613,0.0,343.81561279296875,349.0,68973.828125,0.0,5837.107421875,1.0,279.15887451171875,283.90966796875,298.8700256347656,303.3546142578125,293.1499938964844,293.1499938964844,279.45001220703125,38108.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705015778541565,1.0,0.0,0.0,3.4697842597961426,3.469806909561157,8.033378549043846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.193359375,0.0,1356.7548828125,1895.4371337890625,0.0,3127.515625,0.8669719696044922,1.0,0.0,3.0,1.0,0.0
18030600,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.7499063014984131,0.4143781661987304,0.3805359005928039,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.8724001049995422,0.6645381450653076,0.6352295279502869,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8991844654083252,0.7285561561584473,0.5126279592514038,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8082976937294006,0.5210329294204712,0.5007086992263794,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.6528012752532959,0.2705391049385071,1.2581279277801514,284.9147644042969,284.95001220703125,299.54998779296875,295.8578186035156,297.7312316894531,297.1900634765625,285.9151611328125,1.0,0.7857399582862854,0.3090958297252655,0.3090958297252655,1.0,1.0,-3.9486374855041504,0.9019442796707152,3.046693086624145,0.0105327162891626,0.8411795496940613,0.8411795496940613,0.0,343.81561279296875,349.0,68973.828125,0.0,5837.107421875,1.0,279.15887451171875,283.90966796875,298.8700256347656,303.3546142578125,293.1499938964844,293.1499938964844,279.45001220703125,38108.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705015778541565,1.0,0.0,0.0,3.4697842597961426,3.469806909561157,8.033378549043846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.193359375,0.0,1356.7548828125,1895.4371337890625,0.0,3127.515625,0.8669719696044922,1.0,0.0,3.0,1.0,0.0
18030660,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.748249351978302,0.4138742089271545,0.3800034821033478,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.870206356048584,0.6633230447769165,0.6339852213859558,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8986160755157471,0.7314385771751404,0.5145198702812195,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.806579053401947,0.5206760764122009,0.5003024935722351,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.6516138911247253,0.2705673277378082,1.258224606513977,284.9913024902344,284.95001220703125,299.5950012207031,295.88116455078125,297.744140625,297.1938781738281,285.9906616210937,1.0,0.7869123220443726,0.3089324533939361,0.3089324533939361,1.0,1.0,-3.9483954906463614,0.901301920413971,3.047093629837036,0.0100522954016923,0.913908302783966,0.913908302783966,0.0,346.5009460449219,352.0,68423.625,0.0,5854.45849609375,1.0,279.4410095214844,284.01104736328125,298.86187744140625,303.2351379394531,293.1499938964844,293.1499938964844,279.1499938964844,33668.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.579207181930542,3.579230070114136,8.548047958356619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.3173828125,0.0,1438.716064453125,1895.4371337890625,0.0,3061.41650390625,0.8877678513526917,1.0,0.0,3.0,1.0,0.0
18030720,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.748249351978302,0.4138742089271545,0.3800034821033478,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.870206356048584,0.6633230447769165,0.6339852213859558,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8986160755157471,0.7314385771751404,0.5145198702812195,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.806579053401947,0.5206760764122009,0.5003024935722351,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.6516138911247253,0.2705673277378082,1.258224606513977,284.9913024902344,284.95001220703125,299.5950012207031,295.88116455078125,297.744140625,297.1938781738281,285.9906616210937,1.0,0.7869123220443726,0.3089324533939361,0.3089324533939361,1.0,1.0,-3.9483954906463614,0.901301920413971,3.047093629837036,0.0100522954016923,0.913908302783966,0.913908302783966,0.0,346.5009460449219,352.0,68423.625,0.0,5854.45849609375,1.0,279.4410095214844,284.01104736328125,298.86187744140625,303.2351379394531,293.1499938964844,293.1499938964844,279.1499938964844,33668.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.579207181930542,3.579230070114136,8.548047958356619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.3173828125,0.0,1438.716064453125,1895.4371337890625,0.0,3061.41650390625,0.8877678513526917,1.0,0.0,3.0,1.0,0.0
18030780,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7465230226516724,0.4127371907234192,0.3793185353279114,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8680399656295776,0.6615920662879944,0.632733941078186,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8976616263389587,0.7327728867530823,0.5157397389411926,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8047992587089539,0.5197910666465759,0.4997920393943786,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.6503973603248596,0.2702763080596924,1.2580304145812988,284.9100036621094,284.95001220703125,299.63055419921875,295.8993835449219,297.74932861328125,297.1904602050781,285.911376953125,1.0,0.7878289818763733,0.3088017106056213,0.3088017106056213,1.0,1.0,-3.946695566177368,0.9003680944442749,3.046327352523804,0.0097896521911025,0.8439869284629822,0.8439869284629822,0.0,349.12139892578125,352.0,69076.9375,0.0,5866.5576171875,1.0,279.1676025390625,283.9061889648437,298.9194641113281,303.4256591796875,293.1499938964844,293.1499938964844,279.1499938964844,38579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869373619556427,1.0,0.0,0.0,3.484004497528076,3.48402738571167,8.099360115920717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1435546875,0.0,1374.635009765625,1895.4371337890625,0.0,3116.934814453125,0.8706827163696289,1.0,0.0,3.0,1.0,0.0
18030840,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7460137009620667,0.4124886691570282,0.3790827989578247,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8674163818359375,0.6611878275871277,0.6323432922363281,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8973362445831299,0.7331636548042297,0.5159855484962463,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.8042716383934021,0.5195876359939575,0.4995990395545959,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.6500239372253418,0.2702029645442962,1.2577803134918213,284.9145202636719,284.95001220703125,299.63934326171875,295.9038391113281,297.7508239746094,297.1899108886719,285.9149169921875,1.0,0.7880187034606934,0.3087690472602844,0.3087690472602844,1.0,1.0,-3.945703029632568,0.8999795913696289,3.0457234382629395,0.0096508301794528,0.8420751690864563,0.8420751690864563,0.0,349.831298828125,355.0,69054.9765625,0.0,5868.09326171875,1.0,279.1588134765625,283.9082336425781,298.9163513183594,303.4071350097656,293.1499938964844,293.1499938964844,279.45001220703125,38114.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692708015441895,1.0,0.0,0.0,3.474873781204224,3.4748966693878174,8.056963451963384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.5126953125,0.0,1361.9833984375,1895.4371337890625,0.0,3115.969970703125,0.8681050539016724,1.0,0.0,3.0,1.0,0.0
18030900,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7450237274169922,0.4122047126293182,0.378678023815155,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.866153359413147,0.660535454750061,0.6315627098083496,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8968547582626343,0.7345793843269348,0.5167949795722961,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8032277822494507,0.5193659067153931,0.4992664754390716,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.6492985486984253,0.2701796591281891,1.257476568222046,285.00909423828125,284.95001220703125,299.6610412597656,295.9147644042969,297.7568054199219,297.19146728515625,286.00860595703125,1.0,0.7885382771492004,0.3086873292922973,0.3086873292922973,1.0,1.0,-3.9444775581359854,0.8993565440177917,3.04512095451355,0.0093219419941306,0.9103582501411438,0.9103582501411438,0.0,351.3283386230469,355.0,68300.1875,0.0,5874.1826171875,1.0,279.3976135253906,284.0205993652344,298.88446044921875,303.2126159667969,293.1499938964844,293.1499938964844,279.45001220703125,33866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638677000999451,1.0,0.0,0.0,3.528195142745972,3.5282175540924072,8.306125778290152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.853515625,0.0,1386.40234375,1895.4371337890625,0.0,3065.28369140625,0.8779167532920837,1.0,0.0,3.0,1.0,0.0
18030960,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.7444038391113281,0.4119815826416015,0.3785409331321716,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.865281343460083,0.6599714159965515,0.6310904026031494,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8967922329902649,0.736042320728302,0.5178670287132263,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8025567531585693,0.5192272067070007,0.4991835057735443,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.6488755941390991,0.2702302932739258,1.2578585147857666,284.9905700683594,284.95001220703125,299.6823425292969,295.9253845214844,297.7632751464844,297.1937561035156,285.9896545410156,1.0,0.7891823649406433,0.3086075484752655,0.3086075484752655,1.0,1.0,-3.945392847061157,0.8993284106254578,3.0460643768310547,0.0091674476861953,0.9145505428314208,0.9145505428314208,0.0,352.5206604003906,358.0,68504.5625,0.0,5885.23291015625,1.0,279.4419860839844,284.009033203125,298.9057922363281,303.2853088378906,293.1499938964844,293.1499938964844,279.1499938964844,33599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622698783874512,1.0,0.0,0.0,3.5860421657562256,3.5860652923583984,8.580727239859698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.4716796875,0.0,1445.5224609375,1895.4371337890625,0.0,3050.295166015625,0.8890018463134766,1.0,0.0,3.0,1.0,0.0
18031020,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.7422434091567993,0.4105894565582275,0.3776214122772217,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.8625823259353638,0.6578327417373657,0.6294525265693665,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8955612778663635,0.7377427816390991,0.5193250775337219,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8002996444702148,0.5181321501731873,0.4984798729419708,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.6473473310470581,0.2698636651039123,1.2574186325073242,284.9142150878906,284.95001220703125,299.7232971191406,295.9454650878906,297.7691345214844,297.18975830078125,285.9146423339844,1.0,0.7902835011482239,0.308447927236557,0.308447927236557,1.0,1.0,-3.942703008651733,0.89802086353302,3.044682025909424,0.0087757054716348,0.8427630662918091,0.8427630662918091,0.0,355.844482421875,361.0,69121.0078125,0.0,5898.79736328125,1.0,279.1588134765625,283.9068603515625,298.9584655761719,303.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682256937026978,1.0,0.0,0.0,3.479163408279419,3.4791862964630127,8.076867743511684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.056640625,0.0,1366.492919921875,1895.4371337890625,0.0,3106.166015625,0.869073748588562,1.0,0.0,3.0,1.0,0.0
18031080,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.7422434091567993,0.4105894565582275,0.3776214122772217,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.8625823259353638,0.6578327417373657,0.6294525265693665,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8955612778663635,0.7377427816390991,0.5193250775337219,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8002996444702148,0.5181321501731873,0.4984798729419708,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.6473473310470581,0.2698636651039123,1.2574186325073242,284.9142150878906,284.95001220703125,299.7232971191406,295.9454650878906,297.7691345214844,297.18975830078125,285.9146423339844,1.0,0.7902835011482239,0.308447927236557,0.308447927236557,1.0,1.0,-3.942703008651733,0.89802086353302,3.044682025909424,0.0087757054716348,0.8427630662918091,0.8427630662918091,0.0,355.844482421875,361.0,69121.0078125,0.0,5898.79736328125,1.0,279.1588134765625,283.9068603515625,298.9584655761719,303.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682256937026978,1.0,0.0,0.0,3.479163408279419,3.4791862964630127,8.076867743511684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.056640625,0.0,1366.492919921875,1895.4371337890625,0.0,3106.166015625,0.869073748588562,1.0,0.0,3.0,1.0,0.0
18031140,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7406858205795288,0.4100737869739532,0.3770778775215149,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8605148196220398,0.6566101908683777,0.6282004117965698,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8950480222702026,0.7406021356582642,0.5211985111236572,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.798625111579895,0.5177643895149231,0.4980623722076416,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.6462438106536865,0.2698894739151001,1.2575005292892456,284.9912414550781,284.95001220703125,299.7616271972656,295.963623046875,297.78045654296875,297.19354248046875,285.9906005859375,1.0,0.7914413809776306,0.3082883059978485,0.3082883059978485,1.0,1.0,-3.9423842430114746,0.8973751068115234,3.045009136199951,0.0082907415926456,0.9157209396362304,0.9157209396362304,0.0,358.53033447265625,364.0,68550.6875,0.0,5915.86865234375,1.0,279.4410705566406,284.0087585449219,298.9454345703125,303.3297119140625,293.1499938964844,293.1499938964844,279.1499938964844,33688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614078164100647,1.0,0.0,0.0,3.587719440460205,3.587742567062378,8.588755804339598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.6796875,0.0,1447.97802734375,1895.4371337890625,0.0,3042.20947265625,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18031200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7406858205795288,0.4100737869739532,0.3770778775215149,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8605148196220398,0.6566101908683777,0.6282004117965698,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8950480222702026,0.7406021356582642,0.5211985111236572,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.798625111579895,0.5177643895149231,0.4980623722076416,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.6462438106536865,0.2698894739151001,1.2575005292892456,284.9912414550781,284.95001220703125,299.7616271972656,295.963623046875,297.78045654296875,297.19354248046875,285.9906005859375,1.0,0.7914413809776306,0.3082883059978485,0.3082883059978485,1.0,1.0,-3.9423842430114746,0.8973751068115234,3.045009136199951,0.0082907415926456,0.9157209396362304,0.9157209396362304,0.0,358.53033447265625,364.0,68550.6875,0.0,5915.86865234375,1.0,279.4410705566406,284.0087585449219,298.9454345703125,303.3297119140625,293.1499938964844,293.1499938964844,279.1499938964844,33688.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614078164100647,1.0,0.0,0.0,3.587719440460205,3.587742567062378,8.588755804339598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.6796875,0.0,1447.97802734375,1895.4371337890625,0.0,3042.20947265625,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18031260,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7385776042938232,0.4086760282516479,0.3761475384235382,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.857887327671051,0.6544686555862427,0.6265534162521362,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.893841564655304,0.7422728538513184,0.5226318836212158,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7964062094688416,0.5166626572608948,0.4973480105400085,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.6447616219520569,0.2695205509662628,1.2570418119430542,284.913818359375,284.95001220703125,299.79656982421875,295.9795227050781,297.78485107421875,297.1894836425781,285.9142150878906,1.0,0.7925331592559814,0.3081278204917907,0.3081278204917907,1.0,1.0,-3.9396047592163086,0.8960413932800293,3.04356336593628,0.0078743649646639,0.8430293798446655,0.8430293798446655,0.0,361.8616333007813,367.0,69161.8671875,0.0,5929.15478515625,1.0,279.15875244140625,283.90557861328125,298.9931335449219,303.4940795898437,293.1499938964844,293.1499938964844,279.45001220703125,38157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674368858337402,1.0,0.0,0.0,3.4820923805236816,3.4821152687072754,8.090472078947641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.7890625,0.0,1369.6624755859375,1895.4371337890625,0.0,3098.76611328125,0.8697378635406494,1.0,0.0,3.0,1.0,0.0
18031320,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7385776042938232,0.4086760282516479,0.3761475384235382,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.857887327671051,0.6544686555862427,0.6265534162521362,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.893841564655304,0.7422728538513184,0.5226318836212158,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7964062094688416,0.5166626572608948,0.4973480105400085,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.6447616219520569,0.2695205509662628,1.2570418119430542,284.913818359375,284.95001220703125,299.79656982421875,295.9795227050781,297.78485107421875,297.1894836425781,285.9142150878906,1.0,0.7925331592559814,0.3081278204917907,0.3081278204917907,1.0,1.0,-3.9396047592163086,0.8960413932800293,3.04356336593628,0.0078743649646639,0.8430293798446655,0.8430293798446655,0.0,361.8616333007813,367.0,69161.8671875,0.0,5929.15478515625,1.0,279.15875244140625,283.90557861328125,298.9931335449219,303.4940795898437,293.1499938964844,293.1499938964844,279.45001220703125,38157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674368858337402,1.0,0.0,0.0,3.4820923805236816,3.4821152687072754,8.090472078947641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.7890625,0.0,1369.6624755859375,1895.4371337890625,0.0,3098.76611328125,0.8697378635406494,1.0,0.0,3.0,1.0,0.0
18031380,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7370602488517761,0.4081514775753021,0.3755967319011688,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8558779954910278,0.6532390713691711,0.6252956390380859,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8933464288711548,0.7451056838035583,0.524486780166626,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7947648167610168,0.5162869691848755,0.496923416852951,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.6436951160430908,0.2695445120334625,1.2571154832839966,284.9909362792969,284.95001220703125,299.8275146484375,295.9927673339844,297.7944641113281,297.1932067871094,285.9902648925781,1.0,0.7936821579933167,0.3079673647880554,0.3079673647880554,1.0,1.0,-3.939229965209961,0.8953781127929688,3.043851852416992,0.0073664388619363,0.9158612489700316,0.9158612489700316,0.0,364.548828125,370.0,68573.6171875,0.0,5946.03369140625,1.0,279.44110107421875,284.0077514648437,298.975341796875,303.36309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33712.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607739806175232,1.0,0.0,0.0,3.589712381362915,3.589735507965088,8.598300382800517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.484375,0.0,1450.2913818359375,1895.4371337890625,0.0,3036.26416015625,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
18031440,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7370602488517761,0.4081514775753021,0.3755967319011688,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8558779954910278,0.6532390713691711,0.6252956390380859,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8933464288711548,0.7451056838035583,0.524486780166626,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7947648167610168,0.5162869691848755,0.496923416852951,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.6436951160430908,0.2695445120334625,1.2571154832839966,284.9909362792969,284.95001220703125,299.8275146484375,295.9927673339844,297.7944641113281,297.1932067871094,285.9902648925781,1.0,0.7936821579933167,0.3079673647880554,0.3079673647880554,1.0,1.0,-3.939229965209961,0.8953781127929688,3.043851852416992,0.0073664388619363,0.9158612489700316,0.9158612489700316,0.0,364.548828125,370.0,68573.6171875,0.0,5946.03369140625,1.0,279.44110107421875,284.0077514648437,298.975341796875,303.36309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33712.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607739806175232,1.0,0.0,0.0,3.589712381362915,3.589735507965088,8.598300382800517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.484375,0.0,1450.2913818359375,1895.4371337890625,0.0,3036.26416015625,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
18031500,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7362133264541626,0.4074695408344269,0.3752728998661041,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8547890782356262,0.652199923992157,0.6246353387832642,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8929702043533325,0.74593186378479,0.5253375172615051,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7938644886016846,0.5157665610313416,0.4966976940631866,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.6431245803833008,0.2693927586078644,1.2572519779205322,284.8846130371094,284.95001220703125,299.8412780761719,295.9982604980469,297.7959899902344,297.19140625,285.8854064941406,1.0,0.7942904233932495,0.3078871071338653,0.3078871071338653,1.0,1.0,-3.93897008895874,0.8950219750404358,3.04394793510437,0.0072427429258823,0.8396617770195007,0.8396617770195007,0.0,366.0510864257813,370.0,69403.8984375,0.0,5955.2841796875,1.0,279.1997375488281,283.88385009765625,299.025146484375,303.583984375,293.1499938964844,293.1499938964844,279.1499938964844,38194.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659251928329468,1.0,0.0,0.0,3.542444467544556,3.542467832565308,8.373352784474264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.98046875,0.0,1432.7022705078125,1895.4371337890625,0.0,3084.585205078125,0.8808706998825073,1.0,0.0,3.0,1.0,0.0
18031560,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.7350078225135803,0.4067449569702148,0.3746631145477295,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8533303737640381,0.6510918736457825,0.6236476898193359,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8921722173690796,0.7467342019081116,0.5258979201316833,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7925949692726135,0.5151770114898682,0.4962052404880523,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.6422645449638367,0.2691734135150909,1.2566571235656738,284.9151916503906,284.95001220703125,299.853759765625,296.0029296875,297.7967529296875,297.1889953613281,285.9157409667969,1.0,0.7947655916213989,0.3078173100948334,0.3078173100948334,1.0,1.0,-3.9364147186279297,0.8940697908401489,3.042344808578491,0.0069661848247051,0.8440070748329163,0.8440070748329163,0.0,367.8771057128906,373.0,69148.28125,0.0,5959.1455078125,1.0,279.158203125,283.90655517578125,299.01776123046875,303.5202941894531,293.1499938964844,293.1499938964844,279.45001220703125,38269.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669843077659607,1.0,0.0,0.0,3.4804177284240723,3.480440616607666,8.082692488642351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.244140625,0.0,1368.746826171875,1895.4371337890625,0.0,3094.520751953125,0.8696657419204712,1.0,0.0,3.0,1.0,0.0
18031620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.733517587184906,0.4062087535858154,0.3740988075733185,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8513697981834412,0.6498526930809021,0.6223781704902649,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8916823267936707,0.7495299577713013,0.5277228355407715,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7909796833992004,0.51479172706604,0.4957690238952636,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.6412278413772583,0.2691948115825653,1.2567138671875,284.9902648925781,284.95001220703125,299.8746643066406,296.0096435546875,297.8040466308594,297.19268798828125,285.9896240234375,1.0,0.7959031462669373,0.307677686214447,0.307677686214447,1.0,1.0,-3.935938596725464,0.8934524059295654,3.0424861907958984,0.0065008201636374,0.915247678756714,0.915247678756714,0.0,370.5715637207031,376.0,68557.640625,0.0,5975.7216796875,1.0,279.4410705566406,284.00689697265625,298.9931945800781,303.3822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604884743690491,1.0,0.0,0.0,3.5894522666931152,3.589475393295288,8.597054375059088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.8232421875,0.0,1450.252685546875,1895.4371337890625,0.0,3033.586669921875,0.8901106119155884,1.0,0.0,3.0,1.0,0.0
18031680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.733517587184906,0.4062087535858154,0.3740988075733185,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8513697981834412,0.6498526930809021,0.6223781704902649,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8916823267936707,0.7495299577713013,0.5277228355407715,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7909796833992004,0.51479172706604,0.4957690238952636,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.6412278413772583,0.2691948115825653,1.2567138671875,284.9902648925781,284.95001220703125,299.8746643066406,296.0096435546875,297.8040466308594,297.19268798828125,285.9896240234375,1.0,0.7959031462669373,0.307677686214447,0.307677686214447,1.0,1.0,-3.935938596725464,0.8934524059295654,3.0424861907958984,0.0065008201636374,0.915247678756714,0.915247678756714,0.0,370.5715637207031,376.0,68557.640625,0.0,5975.7216796875,1.0,279.4410705566406,284.00689697265625,298.9931945800781,303.3822937011719,293.1499938964844,293.1499938964844,279.1499938964844,33745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604884743690491,1.0,0.0,0.0,3.5894522666931152,3.589475393295288,8.597054375059088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.8232421875,0.0,1450.252685546875,1895.4371337890625,0.0,3033.586669921875,0.8901106119155884,1.0,0.0,3.0,1.0,0.0
18031740,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7315018773078918,0.4047936499118805,0.3731524348258972,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8488883972167969,0.6477041840553284,0.6207203269004822,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8905236124992371,0.7511106133460999,0.5290975570678711,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7888484001159668,0.5136739611625671,0.4950391948223114,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6398374438285828,0.2688210904598236,1.2562347650527954,284.9129943847656,284.95001220703125,299.8895263671875,296.0125427246094,297.80340576171875,297.1880187988281,285.91339111328125,1.0,0.7969735860824585,0.3075380623340606,0.3075380623340606,1.0,1.0,-3.9330127239227295,0.8921538591384888,3.0408589839935303,0.0061063133180141,0.8420813083648682,0.8420813083648682,0.0,373.90423583984375,364.0,69119.9375,0.0,5988.46240234375,1.0,279.15875244140625,283.90447998046875,299.02783203125,303.5308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668518662452698,1.0,0.0,0.0,3.480771780014038,3.4807944297790527,8.084336400315806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.318359375,0.0,1368.840576171875,1895.4371337890625,0.0,3093.278076171875,0.8695030212402344,1.0,0.0,3.0,1.0,0.0
18031800,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7315018773078918,0.4047936499118805,0.3731524348258972,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8488883972167969,0.6477041840553284,0.6207203269004822,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8905236124992371,0.7511106133460999,0.5290975570678711,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7888484001159668,0.5136739611625671,0.4950391948223114,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6398374438285828,0.2688210904598236,1.2562347650527954,284.9129943847656,284.95001220703125,299.8895263671875,296.0125427246094,297.80340576171875,297.1880187988281,285.91339111328125,1.0,0.7969735860824585,0.3075380623340606,0.3075380623340606,1.0,1.0,-3.9330127239227295,0.8921538591384888,3.0408589839935303,0.0061063133180141,0.8420813083648682,0.8420813083648682,0.0,373.90423583984375,364.0,69119.9375,0.0,5988.46240234375,1.0,279.15875244140625,283.90447998046875,299.02783203125,303.5308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668518662452698,1.0,0.0,0.0,3.480771780014038,3.4807944297790527,8.084336400315806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.318359375,0.0,1368.840576171875,1895.4371337890625,0.0,3093.278076171875,0.8695030212402344,1.0,0.0,3.0,1.0,0.0
18031860,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7329288125038147,0.4042609632015228,0.372313529253006,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8505467176437378,0.6464622616767883,0.6191645860671997,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8940651416778564,0.7538655996322632,0.5306822657585144,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7907722592353821,0.5132864713668823,0.4943110644817352,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.6413858532905579,0.2688518166542053,1.2549381256103516,284.9883117675781,284.95001220703125,299.8976745605469,296.01123046875,297.8079833984375,297.1920166015625,285.98760986328125,1.0,0.7941878437995911,0.3074256777763366,0.3074256777763366,1.0,1.0,-3.929598093032837,0.890818178653717,3.038779735565185,0.0056170937605202,0.9126226305961608,0.9126226305961608,0.0,369.0928649902344,352.0,68450.6484375,0.0,5944.87548828125,1.0,279.4410705566406,284.00604248046875,298.9956359863281,303.3814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605682253837585,1.0,0.0,0.0,3.584578037261963,3.584601163864136,8.573721856919292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6884765625,0.0,1445.6796875,1895.4371337890625,0.0,3034.334228515625,0.8890716433525085,1.0,0.0,3.0,1.0,0.0
18031920,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7329288125038147,0.4042609632015228,0.372313529253006,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8505467176437378,0.6464622616767883,0.6191645860671997,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8940651416778564,0.7538655996322632,0.5306822657585144,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7907722592353821,0.5132864713668823,0.4943110644817352,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.6413858532905579,0.2688518166542053,1.2549381256103516,284.9883117675781,284.95001220703125,299.8976745605469,296.01123046875,297.8079833984375,297.1920166015625,285.98760986328125,1.0,0.7941878437995911,0.3074256777763366,0.3074256777763366,1.0,1.0,-3.929598093032837,0.890818178653717,3.038779735565185,0.0056170937605202,0.9126226305961608,0.9126226305961608,0.0,369.0928649902344,352.0,68450.6484375,0.0,5944.87548828125,1.0,279.4410705566406,284.00604248046875,298.9956359863281,303.3814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605682253837585,1.0,0.0,0.0,3.584578037261963,3.584601163864136,8.573721856919292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6884765625,0.0,1445.6796875,1895.4371337890625,0.0,3034.334228515625,0.8890716433525085,1.0,0.0,3.0,1.0,0.0
18031980,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.735109806060791,0.4030628800392151,0.3711867332458496,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8532394170761108,0.6446002721786499,0.6173811554908752,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8985103964805603,0.7552286982536316,0.5316279530525208,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7936797142028809,0.5123364925384521,0.4933423101902008,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6436863541603088,0.2685796916484833,1.252980351448059,284.9100341796875,284.95001220703125,299.8988037109375,296.0062561035156,297.8046264648437,297.1879272460937,285.91046142578125,1.0,0.790336549282074,0.3073267936706543,0.3073267936706543,1.0,1.0,-3.9237215518951416,0.8888503313064575,3.0348711013793945,0.0051848879083991,0.8407303094863892,0.8407303094863892,0.0,362.0980224609375,352.0,68949.3125,0.0,5878.63037109375,1.0,279.1633605957031,283.9046325683594,299.0263061523437,303.52947998046875,293.1499938964844,293.1499938964844,279.1499938964844,38575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670019507408142,1.0,0.0,0.0,3.476239919662476,3.4762628078460693,8.063299219429609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.599609375,0.0,1366.6641845703125,1895.4371337890625,0.0,3094.685791015625,0.8690192103385925,1.0,0.0,3.0,1.0,0.0
18032040,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7354380488395691,0.4029260873794555,0.371001273393631,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8536517024040222,0.6443698406219482,0.617099940776825,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.899168074131012,0.755454421043396,0.5317267179489136,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7941173315048218,0.5122227072715759,0.493175745010376,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.6440287828445435,0.2685476243495941,1.252600073814392,284.91143798828125,284.95001220703125,299.89849853515625,296.0052795410156,297.8042907714844,297.1876220703125,285.9117736816406,1.0,0.7897288799285889,0.3073132932186126,0.3073132932186126,1.0,1.0,-3.922619819641113,0.8885002136230469,3.0341196060180664,0.0050841881893575,0.8385449647903442,0.8385449647903442,0.0,361.02642822265625,340.0,68905.15625,0.0,5867.84326171875,1.0,279.1588134765625,283.9053955078125,299.02081298828125,303.51416015625,293.1499938964844,293.1499938964844,279.45001220703125,38379.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669775724411011,1.0,0.0,0.0,3.469302177429199,3.469324827194214,8.031146307985182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2685546875,0.0,1358.1917724609375,1895.4371337890625,0.0,3094.45751953125,0.867077648639679,1.0,0.0,3.0,1.0,0.0
18032100,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.7371756434440613,0.4026806950569153,0.3703926801681518,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8557788133621216,0.6437492966651917,0.6161020994186401,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.902378261089325,0.7568305730819702,0.5323172211647034,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7963354587554932,0.51202791929245,0.4926163256168365,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.6457576155662537,0.2685770094394684,1.2513163089752195,285.00518798828125,284.95001220703125,299.8959350585937,296.00048828125,297.8050537109375,297.18963623046875,286.0045471191406,1.0,0.7871298789978027,0.3072571158409118,0.3072571158409118,1.0,1.0,-3.919171571731568,0.8873575329780579,3.0318140983581543,0.0046794624067842,0.905155062675476,0.905155062675476,0.0,356.06365966796875,340.0,68079.1953125,0.0,5823.34765625,1.0,279.3973999023437,284.0178527832031,298.9734802246094,303.29937744140625,293.1499938964844,293.1499938964844,279.45001220703125,34073.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619193434715271,1.0,0.0,0.0,3.5188491344451904,3.518871545791626,8.262178994300484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.296875,0.0,1378.197021484375,1895.4371337890625,0.0,3047.00732421875,0.8760050535202026,1.0,0.0,3.0,1.0,0.0
