time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.7394532561302185,0.4025016129016876,0.3700430691242218,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8585058450698853,0.643210768699646,0.6153936982154846,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9063281416893004,0.7582493424415588,0.5331684350967407,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7991334199905396,0.5119203925132751,0.4922986328601837,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.6479603052139282,0.2686899900436401,1.250713348388672,284.9854736328125,284.95001220703125,299.8912658691406,295.9943542480469,297.8060302734375,297.1924743652344,285.9845275878906,1.0,0.7845140695571899,0.3072335720062256,0.3072335720062256,1.0,1.0,-3.917813062667847,0.8868941068649292,3.030918836593628,0.0045413202606141,0.9069705605506896,0.9069705605506896,0.0,350.49444580078125,328.0,68194.6640625,0.0,5781.6337890625,1.0,279.4418640136719,284.00634765625,298.97833251953125,303.3507385253906,293.1499938964844,293.1499938964844,279.1499938964844,33865.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606920838356018,1.0,0.0,0.0,3.571652889251709,3.5716757774353027,8.512002978022792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.529296875,0.0,1432.1064453125,1895.4371337890625,0.0,3035.49609375,0.8859544396400452,1.0,0.0,3.0,1.0,0.0
18032220,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7435743808746338,0.4012647271156311,0.3687230944633484,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.8636010885238647,0.6412025094032288,0.6133047342300415,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9141255617141724,0.7598658800125122,0.5341591835021973,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8043425679206848,0.5109418034553528,0.4911395907402038,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.652152955532074,0.268494039773941,1.24836528301239,284.9118347167969,284.95001220703125,299.87530517578125,295.97802734375,297.7991943359375,297.188720703125,285.912109375,1.0,0.778834879398346,0.3071864545345306,0.3071864545345306,1.0,1.0,-3.910690307617188,0.8847641348838806,3.025926351547241,0.0041862241923809,0.8347650170326233,0.8347650170326233,0.0,339.6883544921875,316.0,68591.796875,0.0,5686.322265625,1.0,279.15899658203125,283.9093017578125,298.994384765625,303.470458984375,293.1499938964844,293.1499938964844,279.45001220703125,38429.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672992587089539,1.0,0.0,0.0,3.4508464336395264,3.450868844985962,7.945926654429059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.3857421875,0.0,1339.8677978515625,1895.4371337890625,0.0,3097.475341796875,0.8630436658859253,1.0,0.0,3.0,1.0,0.0
18032280,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7435743808746338,0.4012647271156311,0.3687230944633484,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.8636010885238647,0.6412025094032288,0.6133047342300415,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9141255617141724,0.7598658800125122,0.5341591835021973,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8043425679206848,0.5109418034553528,0.4911395907402038,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.652152955532074,0.268494039773941,1.24836528301239,284.9118347167969,284.95001220703125,299.87530517578125,295.97802734375,297.7991943359375,297.188720703125,285.912109375,1.0,0.778834879398346,0.3071864545345306,0.3071864545345306,1.0,1.0,-3.910690307617188,0.8847641348838806,3.025926351547241,0.0041862241923809,0.8347650170326233,0.8347650170326233,0.0,339.6883544921875,316.0,68591.796875,0.0,5686.322265625,1.0,279.15899658203125,283.9093017578125,298.994384765625,303.470458984375,293.1499938964844,293.1499938964844,279.45001220703125,38429.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672992587089539,1.0,0.0,0.0,3.4508464336395264,3.450868844985962,7.945926654429059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.3857421875,0.0,1339.8677978515625,1895.4371337890625,0.0,3097.475341796875,0.8630436658859253,1.0,0.0,3.0,1.0,0.0
18032340,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7488418817520142,0.4008913934230804,0.3677783012390136,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8699848651885986,0.6400870084762573,0.6116044521331787,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.9238470196723938,0.7626473903656006,0.535568356513977,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8105977177619934,0.5106909871101379,0.4902731478214264,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.6573290824890137,0.2687166929244995,1.2466387748718262,284.985107421875,284.95001220703125,299.8500061035156,295.9559326171875,297.7970886230469,297.1937561035156,285.98455810546875,1.0,0.7730115056037903,0.3071393668651581,0.3071393668651581,1.0,1.0,-3.906074047088623,0.8833316564559937,3.02274227142334,0.00374391884543,0.902181088924408,0.902181088924408,0.0,327.8230895996094,304.0,67861.1484375,0.0,5592.28857421875,1.0,279.4407653808594,284.010009765625,298.9420166015625,303.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33987.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613475561141968,1.0,0.0,0.0,3.549975872039795,3.5499985218048096,8.408994744968368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.7197265625,0.0,1410.065673828125,1895.4371337890625,0.0,3041.643798828125,0.8814709186553955,1.0,0.0,3.0,1.0,0.0
18032400,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7488418817520142,0.4008913934230804,0.3677783012390136,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8699848651885986,0.6400870084762573,0.6116044521331787,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.9238470196723938,0.7626473903656006,0.535568356513977,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8105977177619934,0.5106909871101379,0.4902731478214264,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.6573290824890137,0.2687166929244995,1.2466387748718262,284.985107421875,284.95001220703125,299.8500061035156,295.9559326171875,297.7970886230469,297.1937561035156,285.98455810546875,1.0,0.7730115056037903,0.3071393668651581,0.3071393668651581,1.0,1.0,-3.906074047088623,0.8833316564559937,3.02274227142334,0.00374391884543,0.902181088924408,0.902181088924408,0.0,327.8230895996094,304.0,67861.1484375,0.0,5592.28857421875,1.0,279.4407653808594,284.010009765625,298.9420166015625,303.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33987.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613475561141968,1.0,0.0,0.0,3.549975872039795,3.5499985218048096,8.408994744968368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.7197265625,0.0,1410.065673828125,1895.4371337890625,0.0,3041.643798828125,0.8814709186553955,1.0,0.0,3.0,1.0,0.0
18032460,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.75383460521698,0.3995332717895508,0.3663856387138366,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.876141369342804,0.6379514932632446,0.6094334721565247,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.9332894086837769,0.7640770077705383,0.5364553928375244,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8163461685180664,0.5095856189727783,0.4890360534191131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.6623780727386475,0.2684017717838287,1.2440025806427002,284.91168212890625,284.95001220703125,299.8191223144531,295.93084716796875,297.7855834960937,297.1884460449219,285.911865234375,1.0,0.7669528126716614,0.3071015477180481,0.3071015477180481,1.0,1.0,-3.8982021808624254,0.881026029586792,3.0171761512756348,0.0033815826755017,0.830130934715271,0.830130934715271,0.0,316.5320739746094,292.0,68208.5625,0.0,5491.9873046875,1.0,279.1591491699219,283.91357421875,298.9473876953125,303.4015808105469,293.1499938964844,293.1499938964844,279.45001220703125,38475.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679788112640381,1.0,0.0,0.0,3.428678035736084,3.4287002086639404,7.844164429116063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6533203125,0.0,1317.9937744140625,1895.4371337890625,0.0,3103.85009765625,0.8581645488739014,1.0,0.0,3.0,1.0,0.0
18032520,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.75383460521698,0.3995332717895508,0.3663856387138366,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.876141369342804,0.6379514932632446,0.6094334721565247,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.9332894086837769,0.7640770077705383,0.5364553928375244,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8163461685180664,0.5095856189727783,0.4890360534191131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.6623780727386475,0.2684017717838287,1.2440025806427002,284.91168212890625,284.95001220703125,299.8191223144531,295.93084716796875,297.7855834960937,297.1884460449219,285.911865234375,1.0,0.7669528126716614,0.3071015477180481,0.3071015477180481,1.0,1.0,-3.8982021808624254,0.881026029586792,3.0171761512756348,0.0033815826755017,0.830130934715271,0.830130934715271,0.0,316.5320739746094,292.0,68208.5625,0.0,5491.9873046875,1.0,279.1591491699219,283.91357421875,298.9473876953125,303.4015808105469,293.1499938964844,293.1499938964844,279.45001220703125,38475.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679788112640381,1.0,0.0,0.0,3.428678035736084,3.4287002086639404,7.844164429116063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6533203125,0.0,1317.9937744140625,1895.4371337890625,0.0,3103.85009765625,0.8581645488739014,1.0,0.0,3.0,1.0,0.0
18032580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7596383690834045,0.3987807631492615,0.3651632070541382,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8831899166107178,0.6364392638206482,0.6074299216270447,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.9437251687049866,0.7663875222206116,0.5375964045524597,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.8226420879364014,0.5089356899261475,0.4878641068935394,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.6679744124412537,0.2682036757469177,1.2407537698745728,284.98199462890625,284.95001220703125,299.7869873046875,295.90594482421875,297.778564453125,297.1892395019531,285.9814453125,1.0,0.7606845498085022,0.3070637285709381,0.3070637285709381,1.0,1.0,-3.890367269515991,0.8787379860877991,3.011629343032837,0.0028260261751711,0.8943007588386536,0.8943007588386536,0.0,304.7644958496094,280.0,67410.5703125,0.0,5389.044921875,1.0,279.4405822753906,284.01275634765625,298.89031982421875,303.2173156738281,293.1499938964844,293.1499938964844,279.75,34117.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616899847984314,1.0,0.0,0.0,3.524015188217163,3.524037599563598,8.286456250061747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3056640625,0.0,1383.86865234375,1895.4371337890625,0.0,3044.855712890625,0.8757474422454834,1.0,0.0,3.0,1.0,0.0
18032640,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7596383690834045,0.3987807631492615,0.3651632070541382,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8831899166107178,0.6364392638206482,0.6074299216270447,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.9437251687049866,0.7663875222206116,0.5375964045524597,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.8226420879364014,0.5089356899261475,0.4878641068935394,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.6679744124412537,0.2682036757469177,1.2407537698745728,284.98199462890625,284.95001220703125,299.7869873046875,295.90594482421875,297.778564453125,297.1892395019531,285.9814453125,1.0,0.7606845498085022,0.3070637285709381,0.3070637285709381,1.0,1.0,-3.890367269515991,0.8787379860877991,3.011629343032837,0.0028260261751711,0.8943007588386536,0.8943007588386536,0.0,304.7644958496094,280.0,67410.5703125,0.0,5389.044921875,1.0,279.4405822753906,284.01275634765625,298.89031982421875,303.2173156738281,293.1499938964844,293.1499938964844,279.75,34117.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616899847984314,1.0,0.0,0.0,3.524015188217163,3.524037599563598,8.286456250061747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3056640625,0.0,1383.86865234375,1895.4371337890625,0.0,3044.855712890625,0.8757474422454834,1.0,0.0,3.0,1.0,0.0
18032700,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.7628086805343628,0.3984658122062683,0.364598274230957,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.8870097398757935,0.6357613801956177,0.6064907312393188,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.9491326808929444,0.7675861716270447,0.5381867289543152,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.8259965777397156,0.5086765289306641,0.4873309731483459,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.67100590467453,0.2681320905685425,1.2392098903656006,285.0546569824219,284.95001220703125,299.7704772949219,295.8935241699219,297.7752990722656,297.1900634765625,286.0539855957031,1.0,0.7575461268424988,0.3070448040962219,0.3070448040962219,1.0,1.0,-3.886766195297241,0.8776804804801941,3.009085893630981,0.0025813654065132,0.9661492705345154,0.9661492705345154,0.0,298.8245544433594,280.0,66694.046875,0.0,5338.3349609375,1.0,279.6965026855469,284.10870361328125,298.8621520996094,303.0740051269531,293.1499938964844,293.1499938964844,279.75,31691.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576755523681641,1.0,0.0,0.0,3.609668493270874,3.609691381454468,8.694166808709269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.1240234375,0.0,1456.878173828125,1895.4371337890625,0.0,3007.20654296875,0.8940656781196594,1.0,0.0,3.0,1.0,0.0
18032760,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.7662428617477417,0.3980737030506134,0.3641056716442108,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8911108374595642,0.6350098252296448,0.605638325214386,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.9547185897827148,0.7686327695846558,0.5388360023498535,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8295748829841614,0.5083616375923157,0.4868692755699157,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.6742638945579529,0.2680327296257019,1.237833857536316,285.0194702148437,284.95001220703125,299.7536926269531,295.88116455078125,297.7714233398437,297.1900939941406,286.01678466796875,1.0,0.7544280886650085,0.3070585131645202,0.3070585131645202,1.0,1.0,-3.883718729019165,0.8768793344497681,3.0068392753601074,0.0024951456580311,0.9721242785453796,0.9721242785453796,0.0,292.80596923828125,268.0,66963.609375,0.0,5288.9033203125,1.0,279.7422180175781,284.0815124511719,298.8722229003906,303.1551818847656,293.1499938964844,293.1499938964844,279.45001220703125,31929.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578215837478638,1.0,0.0,0.0,3.692225933074951,3.692249536514282,9.096405619857252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.6689453125,0.0,1549.846923828125,1895.4371337890625,0.0,3008.576171875,0.9116073250770568,1.0,0.0,3.0,1.0,0.0
18032820,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7717620134353638,0.3959851264953613,0.3621557950973511,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8979206085205078,0.6320973634719849,0.6028575301170349,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.9638378620147704,0.7688952088356018,0.5390291810035706,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8355454206466675,0.5065248012542725,0.4850510060787201,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.6796669960021973,0.2670649290084839,1.2326079607009888,284.8929138183594,284.95001220703125,299.7193298339844,295.85650634765625,297.7527160644531,297.176513671875,285.8934020996094,1.0,0.747671902179718,0.3070859313011169,0.3070859313011169,1.0,1.0,-3.869795322418213,0.8731274604797363,2.996667861938477,0.0020727911032736,0.8644706010818481,0.8644706010818481,0.0,281.979736328125,256.0,67565.3359375,0.0,5174.28076171875,1.0,279.4578552246094,283.93853759765625,298.8833923339844,303.2949523925781,293.1499938964844,293.1499938964844,279.75,38186.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669976592063904,1.0,0.0,0.0,3.6033272743225098,3.60335111618042,8.663645871820336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.109375,0.0,1498.0107421875,1895.4371337890625,0.0,3094.645751953125,0.8964724540710449,1.0,0.0,3.0,1.0,0.0
18032880,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7717620134353638,0.3959851264953613,0.3621557950973511,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8979206085205078,0.6320973634719849,0.6028575301170349,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.9638378620147704,0.7688952088356018,0.5390291810035706,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8355454206466675,0.5065248012542725,0.4850510060787201,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.6796669960021973,0.2670649290084839,1.2326079607009888,284.8929138183594,284.95001220703125,299.7193298339844,295.85650634765625,297.7527160644531,297.176513671875,285.8934020996094,1.0,0.747671902179718,0.3070859313011169,0.3070859313011169,1.0,1.0,-3.869795322418213,0.8731274604797363,2.996667861938477,0.0020727911032736,0.8644706010818481,0.8644706010818481,0.0,281.979736328125,256.0,67565.3359375,0.0,5174.28076171875,1.0,279.4578552246094,283.93853759765625,298.8833923339844,303.2949523925781,293.1499938964844,293.1499938964844,279.75,38186.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669976592063904,1.0,0.0,0.0,3.6033272743225098,3.60335111618042,8.663645871820336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.109375,0.0,1498.0107421875,1895.4371337890625,0.0,3094.645751953125,0.8964724540710449,1.0,0.0,3.0,1.0,0.0
18032940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.778679370880127,0.3948672413825989,0.3605034649372101,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.9062803983688354,0.6301559209823608,0.6003420352935791,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9739870429039,0.7705451250076294,0.5395988821983337,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8427907824516296,0.5054361820220947,0.4833743572235107,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.6860823631286621,0.26641646027565,1.2270649671554563,284.9790954589844,284.95001220703125,299.6839904785156,295.8319702148437,297.7420959472656,297.173583984375,285.9782409667969,1.0,0.7406401634216309,0.3071133494377136,0.3071133494377136,1.0,1.0,-3.85676646232605,0.8696298003196716,2.9871366024017334,0.0013997082132846,0.9333128333091736,0.9333128333091736,0.0,270.26885986328125,244.0,66519.2578125,0.0,5057.34423828125,1.0,279.7419738769531,284.0540771484375,298.8172302246094,303.0887756347656,293.1499938964844,293.1499938964844,279.45001220703125,34201.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607217669487,1.0,0.0,0.0,3.68761157989502,3.687635660171509,9.073684168470207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.552734375,0.0,1561.82275390625,1895.4371337890625,0.0,3035.7744140625,0.9123961329460144,1.0,0.0,3.0,1.0,0.0
18033000,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.778679370880127,0.3948672413825989,0.3605034649372101,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.9062803983688354,0.6301559209823608,0.6003420352935791,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9739870429039,0.7705451250076294,0.5395988821983337,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8427907824516296,0.5054361820220947,0.4833743572235107,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.6860823631286621,0.26641646027565,1.2270649671554563,284.9790954589844,284.95001220703125,299.6839904785156,295.8319702148437,297.7420959472656,297.173583984375,285.9782409667969,1.0,0.7406401634216309,0.3071133494377136,0.3071133494377136,1.0,1.0,-3.85676646232605,0.8696298003196716,2.9871366024017334,0.0013997082132846,0.9333128333091736,0.9333128333091736,0.0,270.26885986328125,244.0,66519.2578125,0.0,5057.34423828125,1.0,279.7419738769531,284.0540771484375,298.8172302246094,303.0887756347656,293.1499938964844,293.1499938964844,279.45001220703125,34201.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607217669487,1.0,0.0,0.0,3.68761157989502,3.687635660171509,9.073684168470207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.552734375,0.0,1561.82275390625,1895.4371337890625,0.0,3035.7744140625,0.9123961329460144,1.0,0.0,3.0,1.0,0.0
18033060,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.785672128200531,0.3929286897182464,0.3585685491561889,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.9153546094894408,0.6273593306541443,0.5975280404090881,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.9833865761756896,0.7709599733352661,0.5397812724113464,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8502622842788696,0.5036535859107971,0.4814733862876892,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.6926131248474121,0.2653659582138061,1.2209749221801758,284.8979797363281,284.95001220703125,299.64776611328125,295.8075561523437,297.7252502441406,297.1627502441406,285.8984375,1.0,0.7334099411964417,0.3072318136692047,0.3072318136692047,1.0,1.0,-3.841663360595703,0.8658491373062134,2.9758141040802,0.0011384210083633,0.8468298316001892,0.8468298316001892,0.0,258.9208068847656,232.0,66749.2890625,0.0,4937.32861328125,1.0,279.4581298828125,283.9536437988281,298.8216552734375,303.1812438964844,293.1499938964844,293.1499938964844,279.75,39093.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669273257255554,1.0,0.0,0.0,3.547966480255127,3.547990083694458,8.399478019782691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.666015625,0.0,1445.0821533203125,1895.4371337890625,0.0,3093.98583984375,0.8851086497306824,1.0,0.0,3.0,1.0,0.0
18033120,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.785672128200531,0.3929286897182464,0.3585685491561889,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.9153546094894408,0.6273593306541443,0.5975280404090881,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.9833865761756896,0.7709599733352661,0.5397812724113464,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8502622842788696,0.5036535859107971,0.4814733862876892,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.6926131248474121,0.2653659582138061,1.2209749221801758,284.8979797363281,284.95001220703125,299.64776611328125,295.8075561523437,297.7252502441406,297.1627502441406,285.8984375,1.0,0.7334099411964417,0.3072318136692047,0.3072318136692047,1.0,1.0,-3.841663360595703,0.8658491373062134,2.9758141040802,0.0011384210083633,0.8468298316001892,0.8468298316001892,0.0,258.9208068847656,232.0,66749.2890625,0.0,4937.32861328125,1.0,279.4581298828125,283.9536437988281,298.8216552734375,303.1812438964844,293.1499938964844,293.1499938964844,279.75,39093.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669273257255554,1.0,0.0,0.0,3.547966480255127,3.547990083694458,8.399478019782691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.666015625,0.0,1445.0821533203125,1895.4371337890625,0.0,3093.98583984375,0.8851086497306824,1.0,0.0,3.0,1.0,0.0
18033180,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7940176129341125,0.3919338583946228,0.357072114944458,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9264231324195862,0.6255701780319214,0.5952008366584778,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.993087112903595,0.772585391998291,0.5403830409049988,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.859103262424469,0.5026694536209106,0.4799272119998932,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7001678347587585,0.264733076095581,1.215541958808899,284.9835510253906,284.95001220703125,299.6122131347656,295.7842102050781,297.7164306640625,297.16192626953125,285.9829406738281,1.0,0.7264160513877869,0.3073455691337585,0.3073455691337585,1.0,1.0,-3.829378128051758,0.862843930721283,2.966534376144409,0.0007989699370227,0.9172247052192688,0.9172247052192688,0.0,247.3090057373047,232.0,65731.34375,0.0,4824.80419921875,1.0,279.740234375,284.0680847167969,298.76190185546875,302.9787902832031,293.1499938964844,293.1499938964844,279.75,34306.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594534397125244,1.0,0.0,0.0,3.63003921508789,3.6300625801086426,8.792571293270157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.595703125,0.0,1498.4749755859375,1895.4371337890625,0.0,3023.879150390625,0.8995743989944458,1.0,0.0,3.0,1.0,0.0
18033240,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7944016456604004,0.3918868601322174,0.3570193946361542,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9269331693649292,0.6254908442497253,0.5951151847839355,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9934983253479004,0.7726418375968933,0.5404167175292969,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8595112562179565,0.5026257634162903,0.4798730313777923,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.7005143165588379,0.2647067904472351,1.2153477668762207,284.98272705078125,284.95001220703125,299.6107177734375,295.78326416015625,297.7160339355469,297.1618347167969,285.9819641113281,1.0,0.7261298298835754,0.3073503077030182,0.3073503077030182,1.0,1.0,-3.828953504562378,0.8627424836158752,2.9662110805511475,0.0007962792296893,0.917545199394226,0.917545199394226,0.0,246.8168029785156,220.0,65732.3671875,0.0,4820.33203125,1.0,279.7415466308594,284.0675354003906,298.7624206542969,302.9814147949219,293.1499938964844,293.1499938964844,279.45001220703125,34327.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859429121017456,1.0,0.0,0.0,3.632131099700928,3.632154703140259,8.802708748589794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.3603515625,0.0,1500.9244384765625,1895.4371337890625,0.0,3023.65087890625,0.9000822901725769,1.0,0.0,3.0,1.0,0.0
18033300,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.798927366733551,0.3909480273723602,0.3562029004096985,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9329993724822998,0.624128520488739,0.5938747525215149,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9982303977012634,0.7728345990180969,0.5406324863433838,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8644018173217773,0.5017748475074768,0.4790629744529724,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.704633891582489,0.2642055749893188,1.2126171588897705,284.8734436035156,284.95001220703125,299.5919494628906,295.7711181640625,297.7081298828125,297.15728759765625,285.8739929199219,1.0,0.7224938869476318,0.3074095547199249,0.3074095547199249,1.0,1.0,-3.8224847316741934,0.8611510992050171,2.961333751678467,0.000760776689276,0.8362950682640076,0.8362950682640076,0.0,240.9098358154297,220.0,66379.1640625,0.0,4762.712890625,1.0,279.4989013671875,283.94354248046875,298.79644775390625,303.1716003417969,293.1499938964844,293.1499938964844,279.45001220703125,38999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645141124725342,1.0,0.0,0.0,3.570341110229492,3.5703649520874023,8.505752475684858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.677734375,0.0,1468.2869873046875,1895.4371337890625,0.0,3071.347412109375,0.8875199556350708,1.0,0.0,3.0,1.0,0.0
18033360,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8021134734153748,0.3899301588535309,0.355120986700058,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.9373601675033568,0.6226683855056763,0.5923338532447815,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9990000128746032,0.7731792330741882,0.5367583632469177,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8679969906806946,0.5008223056793213,0.4780066311359405,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.70758455991745,0.2636084258556366,1.20926034450531,284.9042358398437,284.95001220703125,299.572998046875,295.759033203125,297.6999816894531,297.1525573730469,285.90460205078125,1.0,0.7184475064277649,0.3075004518032074,0.3075004518032074,1.0,1.0,-3.809471368789673,0.8578423261642456,2.9516289234161377,0.0006250816513784,0.8370869755744934,0.8370869755744934,0.0,236.07223510742188,208.0,65873.0078125,0.0,4693.11083984375,1.0,279.4580078125,283.97039794921875,298.7717590332031,303.0766906738281,293.1499938964844,293.1499938964844,279.75,39194.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865351676940918,1.0,0.0,0.0,3.488653421401977,3.4886765480041504,8.120989605231443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4853515625,0.0,1383.807373046875,1895.4371337890625,0.0,3079.204833984375,0.8722037076950073,1.0,0.0,3.0,1.0,0.0
18033420,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8090704679489136,0.3886977136135101,0.3535579741001129,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9465733766555786,0.6205826997756958,0.5898907780647278,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.9990000128746032,0.777312159538269,0.5209899544715881,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8757723569869995,0.4996012449264526,0.4763944447040558,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.7136942148208618,0.2627890408039093,1.2036418914794922,284.97412109375,284.95001220703125,299.53466796875,295.7348937988281,297.6974792480469,297.1609802246094,285.9732666015625,1.0,0.7094731330871582,0.3076822757720947,0.3076822757720947,1.0,1.0,-3.776881694793701,0.8494245409965515,2.927457094192505,-0.0004706399922724,0.8961554169654846,0.8961554169654846,0.0,226.25743103027344,196.0,64651.046875,0.0,4536.05322265625,1.0,279.74102783203125,284.0741882324219,298.71112060546875,302.8665771484375,293.1499938964844,293.1499938964844,280.04998779296875,34674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573061227798462,1.0,0.0,0.0,3.5662617683410645,3.5662848949432373,8.486326805723365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.841796875,0.0,1432.2978515625,1895.4371337890625,0.0,3003.74267578125,0.8855139017105103,1.0,0.0,3.0,1.0,0.0
18033480,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8090704679489136,0.3886977136135101,0.3535579741001129,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9465733766555786,0.6205826997756958,0.5898907780647278,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.9990000128746032,0.777312159538269,0.5209899544715881,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8757723569869995,0.4996012449264526,0.4763944447040558,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.7136942148208618,0.2627890408039093,1.2036418914794922,284.97412109375,284.95001220703125,299.53466796875,295.7348937988281,297.6974792480469,297.1609802246094,285.9732666015625,1.0,0.7094731330871582,0.3076822757720947,0.3076822757720947,1.0,1.0,-3.776881694793701,0.8494245409965515,2.927457094192505,-0.0004706399922724,0.8961554169654846,0.8961554169654846,0.0,226.25743103027344,196.0,64651.046875,0.0,4536.05322265625,1.0,279.74102783203125,284.0741882324219,298.71112060546875,302.8665771484375,293.1499938964844,293.1499938964844,280.04998779296875,34674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573061227798462,1.0,0.0,0.0,3.5662617683410645,3.5662848949432373,8.486326805723365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.841796875,0.0,1432.2978515625,1895.4371337890625,0.0,3003.74267578125,0.8855139017105103,1.0,0.0,3.0,1.0,0.0
18033540,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8173868656158447,0.387611985206604,0.3522478640079498,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.9575920701026917,0.6186672449111938,0.5877402424812317,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.9990000128746032,0.7839059829711914,0.5028724074363708,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8855329751968384,0.4985526502132416,0.4750455021858215,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.7209550738334656,0.2621551752090454,1.1989825963974,285.01239013671875,284.95001220703125,299.4958190917969,295.7108459472656,297.70367431640625,297.1802673339844,286.0097351074219,1.0,0.6999191045761108,0.3078641295433044,0.3078641295433044,1.0,1.0,-3.743688583374024,0.8408180475234985,2.902870416641236,-0.0016196380602195,0.9704776406288148,0.9704776406288148,0.0,215.5244140625,199.0,63784.796875,0.0,4373.82421875,1.0,280.0414733886719,284.1480712890625,298.69293212890625,302.7777709960937,293.1499938964844,293.1499938964844,279.75,32440.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513928651809692,1.0,0.0,0.0,3.715844869613648,3.7158689498901367,9.213156317855464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.08203125,0.0,1580.5560302734375,1895.4371337890625,0.0,2948.318603515625,0.9173964858055116,1.0,0.0,3.0,1.0,0.0
18033600,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8173868656158447,0.387611985206604,0.3522478640079498,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.9575920701026917,0.6186672449111938,0.5877402424812317,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.9990000128746032,0.7839059829711914,0.5028724074363708,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8855329751968384,0.4985526502132416,0.4750455021858215,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.7209550738334656,0.2621551752090454,1.1989825963974,285.01239013671875,284.95001220703125,299.4958190917969,295.7108459472656,297.70367431640625,297.1802673339844,286.0097351074219,1.0,0.6999191045761108,0.3078641295433044,0.3078641295433044,1.0,1.0,-3.743688583374024,0.8408180475234985,2.902870416641236,-0.0016196380602195,0.9704776406288148,0.9704776406288148,0.0,215.5244140625,199.0,63784.796875,0.0,4373.82421875,1.0,280.0414733886719,284.1480712890625,298.69293212890625,302.7777709960937,293.1499938964844,293.1499938964844,279.75,32440.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513928651809692,1.0,0.0,0.0,3.715844869613648,3.7158689498901367,9.213156317855464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.08203125,0.0,1580.5560302734375,1895.4371337890625,0.0,2948.318603515625,0.9173964858055116,1.0,0.0,3.0,1.0,0.0
18033660,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8200404644012451,0.3852772414684295,0.3502780199050903,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.961270809173584,0.6153920292854309,0.584831714630127,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.9990000128746032,0.7889557480812073,0.494936853647232,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.889121949672699,0.496354341506958,0.4731050431728363,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.723498523235321,0.2608962655067444,1.1934332847595217,284.8887023925781,284.95001220703125,299.4565124511719,295.6868591308594,297.698974609375,297.1855773925781,285.8897399902344,1.0,0.6945809125900269,0.3083961009979248,0.3083961009979248,1.0,1.0,-3.719241380691528,0.8357580304145813,2.883483409881592,-0.0013824957422912,0.8602501153945923,0.8602501153945923,0.0,210.43414306640625,217.0,64182.26953125,0.0,4273.9345703125,1.0,279.7574768066406,284.0112609863281,298.7081604003906,302.9017333984375,293.1499938964844,293.1499938964844,280.04998779296875,38788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594837784767151,1.0,0.0,0.0,3.6046011447906494,3.604625225067138,8.669773023939342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.560546875,0.0,1503.846435546875,1895.4371337890625,0.0,3024.16357421875,0.8972548246383667,1.0,0.0,3.0,1.0,0.0
18033720,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8200404644012451,0.3852772414684295,0.3502780199050903,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.961270809173584,0.6153920292854309,0.584831714630127,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.9990000128746032,0.7889557480812073,0.494936853647232,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.889121949672699,0.496354341506958,0.4731050431728363,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.723498523235321,0.2608962655067444,1.1934332847595217,284.8887023925781,284.95001220703125,299.4565124511719,295.6868591308594,297.698974609375,297.1855773925781,285.8897399902344,1.0,0.6945809125900269,0.3083961009979248,0.3083961009979248,1.0,1.0,-3.719241380691528,0.8357580304145813,2.883483409881592,-0.0013824957422912,0.8602501153945923,0.8602501153945923,0.0,210.43414306640625,217.0,64182.26953125,0.0,4273.9345703125,1.0,279.7574768066406,284.0112609863281,298.7081604003906,302.9017333984375,293.1499938964844,293.1499938964844,280.04998779296875,38788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594837784767151,1.0,0.0,0.0,3.6046011447906494,3.604625225067138,8.669773023939342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.560546875,0.0,1503.846435546875,1895.4371337890625,0.0,3024.16357421875,0.8972548246383667,1.0,0.0,3.0,1.0,0.0
18033780,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8154390454292297,0.3839464783668518,0.348978042602539,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9552146196365356,0.6131659746170044,0.5826035737991333,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.9990000128746032,0.7926953434944153,0.50196373462677,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8839521408081055,0.49498051404953,0.4717145562171936,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7195736169815063,0.260020911693573,1.1895564794540403,284.988525390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6940612792969,297.19049072265625,285.9880065917969,1.0,0.696451723575592,0.3089281022548675,0.3089281022548675,1.0,1.0,-3.717074394226074,0.836936891078949,2.8801374435424805,-0.0001465272216591,0.9403387904167176,0.9403387904167176,0.0,213.737533569336,220.0,63301.3515625,0.0,4289.00732421875,1.0,280.0419921875,284.1357116699219,298.64385986328125,302.703125,293.1499938964844,293.1499938964844,279.75,33988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521206974983215,1.0,0.0,0.0,3.696186065673828,3.696210145950317,9.115929060499184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9853515625,0.0,1569.9232177734375,1895.4371337890625,0.0,2955.1376953125,0.9142543077468872,1.0,0.0,3.0,1.0,0.0
18033840,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8154390454292297,0.3839464783668518,0.348978042602539,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9552146196365356,0.6131659746170044,0.5826035737991333,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.9990000128746032,0.7926953434944153,0.50196373462677,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8839521408081055,0.49498051404953,0.4717145562171936,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7195736169815063,0.260020911693573,1.1895564794540403,284.988525390625,284.95001220703125,299.4169006347656,295.6629638671875,297.6940612792969,297.19049072265625,285.9880065917969,1.0,0.696451723575592,0.3089281022548675,0.3089281022548675,1.0,1.0,-3.717074394226074,0.836936891078949,2.8801374435424805,-0.0001465272216591,0.9403387904167176,0.9403387904167176,0.0,213.737533569336,220.0,63301.3515625,0.0,4289.00732421875,1.0,280.0419921875,284.1357116699219,298.64385986328125,302.703125,293.1499938964844,293.1499938964844,279.75,33988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521206974983215,1.0,0.0,0.0,3.696186065673828,3.696210145950317,9.115929060499184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9853515625,0.0,1569.9232177734375,1895.4371337890625,0.0,2955.1376953125,0.9142543077468872,1.0,0.0,3.0,1.0,0.0
18033900,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8129721283912659,0.3828546404838562,0.3483182191848755,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.9519577622413636,0.6116389036178589,0.5815119743347168,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.9990000128746032,0.7929682731628418,0.5057708024978638,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.8812550902366638,0.4939652383327484,0.4710537493228912,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.7174862027168274,0.2593808472156524,1.1876881122589111,284.87286376953125,284.95001220703125,299.39697265625,295.6510314941406,297.6845092773437,297.1835327148437,285.8720092773437,1.0,0.6971009969711304,0.3091940879821777,0.3091940879821777,1.0,1.0,-3.716520309448242,0.8376588225364685,2.878861427307129,0.0008998640114441,0.8562234044075012,0.8562234044075012,0.0,215.60494995117188,220.0,64159.0390625,0.0,4299.32080078125,1.0,279.7978210449219,284.0027160644531,298.6807861328125,302.904541015625,293.1499938964844,293.1499938964844,279.75,38237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578000068664551,1.0,0.0,0.0,3.65047550201416,3.650500059127808,8.891851166481501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.0068359375,0.0,1550.43798828125,1895.4371337890625,0.0,3008.373779296875,0.904897391796112,1.0,0.0,3.0,1.0,0.0
18033960,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.810080349445343,0.3816496431827545,0.347311794757843,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9482545256614684,0.609980583190918,0.5800390839576721,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9990000128746032,0.792823076248169,0.509856104850769,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8782218098640442,0.4928216636180877,0.4700696468353271,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.715057909488678,0.2586144506931305,1.184789538383484,284.9008483886719,284.95001220703125,299.37701416015625,295.6391296386719,297.67291259765625,297.17413330078125,285.90203857421875,1.0,0.6976577043533325,0.3093087673187256,0.3093087673187256,1.0,1.0,-3.713783264160156,0.8373059034347534,2.8764772415161133,0.0012104592751711,0.8535611629486084,0.8535611629486084,0.0,217.5098571777344,223.0,63776.08203125,0.0,4303.89501953125,1.0,279.7577819824219,284.02752685546875,298.65728759765625,302.8206787109375,293.1499938964844,293.1499938964844,280.04998779296875,38990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592759370803833,1.0,0.0,0.0,3.5685977935791016,3.5686213970184326,8.497447083755105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0830078125,0.0,1466.35302734375,1895.4371337890625,0.0,3022.214111328125,0.889643669128418,1.0,0.0,3.0,1.0,0.0
