time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.805408775806427,0.3801430165767669,0.3459113836288452,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.942163586616516,0.6076338291168213,0.5777652263641357,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9990000128746032,0.7933489680290222,0.5166376829147339,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8733983039855957,0.4913478195667267,0.4686362147331238,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7109432220458984,0.2574784755706787,1.179898977279663,284.9909973144531,284.95001220703125,299.3370056152344,295.6153259277344,297.65728759765625,297.1652526855469,285.9901733398437,1.0,0.6987274289131165,0.3095380961894989,0.3095380961894989,1.0,1.0,-3.709909200668335,0.8369851112365723,2.8729240894317627,0.0017504321876913,0.932266891002655,0.932266891002655,0.0,220.73524475097656,226.0,62914.32421875,0.0,4313.71630859375,1.0,280.041748046875,284.1432189941406,298.5962219238281,302.63153076171875,293.1499938964844,293.1499938964844,279.75,33955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520005345344543,1.0,0.0,0.0,3.6669633388519287,3.666987180709839,8.972355090008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.8564453125,0.0,1536.7569580078125,1895.4371337890625,0.0,2954.011474609375,0.907647967338562,1.0,0.0,3.0,1.0,0.0
18034080,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.805408775806427,0.3801430165767669,0.3459113836288452,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.942163586616516,0.6076338291168213,0.5777652263641357,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9990000128746032,0.7933489680290222,0.5166376829147339,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8733983039855957,0.4913478195667267,0.4686362147331238,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7109432220458984,0.2574784755706787,1.179898977279663,284.9909973144531,284.95001220703125,299.3370056152344,295.6153259277344,297.65728759765625,297.1652526855469,285.9901733398437,1.0,0.6987274289131165,0.3095380961894989,0.3095380961894989,1.0,1.0,-3.709909200668335,0.8369851112365723,2.8729240894317627,0.0017504321876913,0.932266891002655,0.932266891002655,0.0,220.73524475097656,226.0,62914.32421875,0.0,4313.71630859375,1.0,280.041748046875,284.1432189941406,298.5962219238281,302.63153076171875,293.1499938964844,293.1499938964844,279.75,33955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520005345344543,1.0,0.0,0.0,3.6669633388519287,3.666987180709839,8.972355090008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.8564453125,0.0,1536.7569580078125,1895.4371337890625,0.0,2954.011474609375,0.907647967338562,1.0,0.0,3.0,1.0,0.0
18034140,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8000512719154358,0.3776769042015075,0.3440657556056976,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9353593587875366,0.6042875647544861,0.5750288367271423,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.7922369241714478,0.5239967107772827,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8681433200836182,0.4890622198581695,0.4668529331684112,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7062236070632935,0.255849689245224,1.1739978790283203,284.9035949707031,284.95001220703125,299.2969055175781,295.5915832519531,297.6334533691406,297.1458740234375,285.9041442871094,1.0,0.6996303796768188,0.3097674548625946,0.3097674548625946,1.0,1.0,-3.704011201858521,0.8360923528671265,2.867918968200684,0.0022973045706748,0.8472341895103455,0.8472341895103455,0.0,224.21209716796875,229.0,63318.5703125,0.0,4319.541015625,1.0,279.7582397460937,284.0361328125,298.6085510253906,302.7426147460937,293.1499938964844,293.1499938964844,280.04998779296875,38886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590017557144165,1.0,0.0,0.0,3.537031412124634,3.537055015563965,8.347782909368107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2470703125,0.0,1432.00634765625,1895.4371337890625,0.0,3019.64306640625,0.8825647234916687,1.0,0.0,3.0,1.0,0.0
18034200,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8000512719154358,0.3776769042015075,0.3440657556056976,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9353593587875366,0.6042875647544861,0.5750288367271423,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.7922369241714478,0.5239967107772827,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8681433200836182,0.4890622198581695,0.4668529331684112,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7062236070632935,0.255849689245224,1.1739978790283203,284.9035949707031,284.95001220703125,299.2969055175781,295.5915832519531,297.6334533691406,297.1458740234375,285.9041442871094,1.0,0.6996303796768188,0.3097674548625946,0.3097674548625946,1.0,1.0,-3.704011201858521,0.8360923528671265,2.867918968200684,0.0022973045706748,0.8472341895103455,0.8472341895103455,0.0,224.21209716796875,229.0,63318.5703125,0.0,4319.541015625,1.0,279.7582397460937,284.0361328125,298.6085510253906,302.7426147460937,293.1499938964844,293.1499938964844,280.04998779296875,38886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590017557144165,1.0,0.0,0.0,3.537031412124634,3.537055015563965,8.347782909368107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2470703125,0.0,1432.00634765625,1895.4371337890625,0.0,3019.64306640625,0.8825647234916687,1.0,0.0,3.0,1.0,0.0
18034260,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.795431911945343,0.3760154843330383,0.3425313532352447,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9293378591537476,0.6017729043960571,0.5726075172424316,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.9990000128746032,0.7918566465377808,0.5305387377738953,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8636019825935364,0.4874522686004638,0.4653013348579407,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7019270658493042,0.2545294165611267,1.168265700340271,284.9891357421875,284.95001220703125,299.2568359375,295.5679016113281,297.6166076660156,297.13555908203125,285.98828125,1.0,0.7004168629646301,0.3099516332149505,0.3099516332149505,1.0,1.0,-3.698355197906494,0.8351249098777771,2.8632302284240723,0.0025882695335894,0.9226754903793336,0.9226754903793336,0.0,227.32069396972656,232.0,62426.67578125,0.0,4323.68896484375,1.0,280.04150390625,284.14849853515625,298.5476989746094,302.5522766113281,293.1499938964844,293.1499938964844,279.75,33990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851516842842102,1.0,0.0,0.0,3.63360857963562,3.633631944656372,8.809871019366255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.8427734375,0.0,1500.0423583984375,1895.4371337890625,0.0,2949.47998046875,0.9001648426055908,1.0,0.0,3.0,1.0,0.0
18034320,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.795431911945343,0.3760154843330383,0.3425313532352447,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9293378591537476,0.6017729043960571,0.5726075172424316,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.9990000128746032,0.7918566465377808,0.5305387377738953,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8636019825935364,0.4874522686004638,0.4653013348579407,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7019270658493042,0.2545294165611267,1.168265700340271,284.9891357421875,284.95001220703125,299.2568359375,295.5679016113281,297.6166076660156,297.13555908203125,285.98828125,1.0,0.7004168629646301,0.3099516332149505,0.3099516332149505,1.0,1.0,-3.698355197906494,0.8351249098777771,2.8632302284240723,0.0025882695335894,0.9226754903793336,0.9226754903793336,0.0,227.32069396972656,232.0,62426.67578125,0.0,4323.68896484375,1.0,280.04150390625,284.14849853515625,298.5476989746094,302.5522766113281,293.1499938964844,293.1499938964844,279.75,33990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851516842842102,1.0,0.0,0.0,3.63360857963562,3.633631944656372,8.809871019366255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.8427734375,0.0,1500.0423583984375,1895.4371337890625,0.0,2949.47998046875,0.9001648426055908,1.0,0.0,3.0,1.0,0.0
18034380,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7902456521987915,0.3734453618526459,0.3405784666538238,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9227163791656494,0.5983038544654846,0.5697405934333801,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9990000128746032,0.7899163961410522,0.5376638770103455,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8586485385894775,0.4850614070892334,0.4634068012237549,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.6972147226333618,0.2527596354484558,1.1616697311401367,284.9051208496094,284.95001220703125,299.2168884277344,295.5442810058594,297.592529296875,297.1159973144531,285.9054870605469,1.0,0.701080858707428,0.3101358413696289,0.3101358413696289,1.0,1.0,-3.6909193992614746,0.8336480259895325,2.857271194458008,0.0028895763680338,0.8401470184326172,0.8401470184326172,0.0,230.7004547119141,235.0,62772.28125,0.0,4324.6435546875,1.0,279.758544921875,284.0450439453125,298.56024169921875,302.65966796875,293.1499938964844,293.1499938964844,280.04998779296875,38907.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583232760429382,1.0,0.0,0.0,3.4996492862701416,3.499672174453736,8.172262937478081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7978515625,0.0,1393.0968017578125,1895.4371337890625,0.0,3013.280517578125,0.8743129372596741,1.0,0.0,3.0,1.0,0.0
18034440,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7902456521987915,0.3734453618526459,0.3405784666538238,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9227163791656494,0.5983038544654846,0.5697405934333801,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9990000128746032,0.7899163961410522,0.5376638770103455,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8586485385894775,0.4850614070892334,0.4634068012237549,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.6972147226333618,0.2527596354484558,1.1616697311401367,284.9051208496094,284.95001220703125,299.2168884277344,295.5442810058594,297.592529296875,297.1159973144531,285.9054870605469,1.0,0.701080858707428,0.3101358413696289,0.3101358413696289,1.0,1.0,-3.6909193992614746,0.8336480259895325,2.857271194458008,0.0028895763680338,0.8401470184326172,0.8401470184326172,0.0,230.7004547119141,235.0,62772.28125,0.0,4324.6435546875,1.0,279.758544921875,284.0450439453125,298.56024169921875,302.65966796875,293.1499938964844,293.1499938964844,280.04998779296875,38907.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583232760429382,1.0,0.0,0.0,3.4996492862701416,3.499672174453736,8.172262937478081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7978515625,0.0,1393.0968017578125,1895.4371337890625,0.0,3013.280517578125,0.8743129372596741,1.0,0.0,3.0,1.0,0.0
18034500,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7877693176269531,0.3725239634513855,0.3396297693252563,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9195550084114076,0.5969370007514954,0.5683207511901855,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.9990000128746032,0.7892962098121643,0.5410953164100647,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8562828302383423,0.4841557741165161,0.4624537825584411,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.6948978304862976,0.2520025074481964,1.1581883430480957,285.0060119628906,284.95001220703125,299.1969909667969,295.532470703125,297.5834350585937,297.1100158691406,286.0062561035156,1.0,0.7013489007949829,0.3102279603481293,0.3102279603481293,1.0,1.0,-3.686859607696533,0.8328155279159546,2.854044198989868,0.002948856446892,0.909790337085724,0.909790337085724,0.0,232.31851196289065,235.0,61840.5078125,0.0,4323.7353515625,1.0,279.9985046386719,284.16552734375,298.5003967285156,302.43072509765625,293.1499938964844,293.1499938964844,280.04998779296875,34387.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525028824806213,1.0,0.0,0.0,3.542832851409912,3.542855739593506,8.375189395337657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.568359375,0.0,1405.464599609375,1895.4371337890625,0.0,2958.71875,0.8818714022636414,1.0,0.0,3.0,1.0,0.0
18034560,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7857673168182373,0.3716703653335571,0.3389424979686737,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9169448614120485,0.5956527590751648,0.5671935081481934,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9990000128746032,0.7887346744537354,0.5440257787704468,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.854350209236145,0.4833337366580963,0.4617476761341095,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.6929569840431213,0.2513084709644317,1.155346393585205,284.9866943359375,284.95001220703125,299.1771545410156,295.52069091796875,297.5754089355469,297.10528564453125,285.9855041503906,1.0,0.7016670107841492,0.3103473484516144,0.3103473484516144,1.0,1.0,-3.6839325428009033,0.8323832154273987,2.8515493869781494,0.0031783820595592,0.9125433564186096,0.9125433564186096,0.0,233.737045288086,238.0,61891.68359375,0.0,4324.6611328125,1.0,280.0419921875,284.15380859375,298.4988708496094,302.46923828125,293.1499938964844,293.1499938964844,279.75,33929.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506148457527161,1.0,0.0,0.0,3.598558187484741,3.598581314086914,8.640728310638224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.2841796875,0.0,1461.4100341796875,1895.4371337890625,0.0,2941.030029296875,0.8920282125473022,1.0,0.0,3.0,1.0,0.0
18034620,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.780528724193573,0.3690148293972015,0.3369230628013611,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9104485511779784,0.5920754075050354,0.5642340779304504,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9990000128746032,0.7860101461410522,0.5498283505439758,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8494203686714172,0.4808443486690521,0.4597701132297516,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6881054639816284,0.2494287341833114,1.1482939720153809,284.90594482421875,284.95001220703125,299.1377258300781,295.49713134765625,297.5519104003906,297.0863037109375,285.90631103515625,1.0,0.7020862102508545,0.310586154460907,0.310586154460907,1.0,1.0,-3.6740736961364746,0.8303982615470886,2.8436756134033203,0.0035937861539423,0.8324459791183472,0.8324459791183472,0.0,237.27456665039065,241.0,62174.15625,0.0,4319.9560546875,1.0,279.7588195800781,284.05438232421875,298.5125732421875,302.5746765136719,293.1499938964844,293.1499938964844,280.04998779296875,38951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573542237281799,1.0,0.0,0.0,3.4589438438415527,3.4589664936065674,7.983260843502649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.904296875,0.0,1351.74169921875,1895.4371337890625,0.0,3004.193603515625,0.8653440475463867,1.0,0.0,3.0,1.0,0.0
18034680,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.780528724193573,0.3690148293972015,0.3369230628013611,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9104485511779784,0.5920754075050354,0.5642340779304504,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9990000128746032,0.7860101461410522,0.5498283505439758,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8494203686714172,0.4808443486690521,0.4597701132297516,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6881054639816284,0.2494287341833114,1.1482939720153809,284.90594482421875,284.95001220703125,299.1377258300781,295.49713134765625,297.5519104003906,297.0863037109375,285.90631103515625,1.0,0.7020862102508545,0.310586154460907,0.310586154460907,1.0,1.0,-3.6740736961364746,0.8303982615470886,2.8436756134033203,0.0035937861539423,0.8324459791183472,0.8324459791183472,0.0,237.27456665039065,241.0,62174.15625,0.0,4319.9560546875,1.0,279.7588195800781,284.05438232421875,298.5125732421875,302.5746765136719,293.1499938964844,293.1499938964844,280.04998779296875,38951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573542237281799,1.0,0.0,0.0,3.4589438438415527,3.4589664936065674,7.983260843502649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.904296875,0.0,1351.74169921875,1895.4371337890625,0.0,3004.193603515625,0.8653440475463867,1.0,0.0,3.0,1.0,0.0
18034740,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7751429080963135,0.3670945167541504,0.3352250158786773,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9039088487625122,0.5892522931098938,0.5616007447242737,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.9954522252082824,0.7850140929222107,0.5494707822799683,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8442511558532715,0.4789605736732483,0.4580371975898742,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.6829448938369751,0.2478362619876861,1.1416317224502563,284.98162841796875,284.95001220703125,299.09869384765625,295.4736022949219,297.537353515625,297.0789794921875,285.9808654785156,1.0,0.7019487619400024,0.3108249604701996,0.3108249604701996,1.0,1.0,-3.658327102661133,0.8267613053321838,2.8315658569335938,0.0034967348910868,0.8988895416259766,0.8988895416259766,0.0,241.15719604492188,244.0,61191.05078125,0.0,4301.4384765625,1.0,280.04083251953125,284.1596374511719,298.4510192871094,302.3794250488281,293.1499938964844,293.1499938964844,280.3500061035156,34212.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849417507648468,1.0,0.0,0.0,3.5511460304260254,3.551168918609619,8.41453982047824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2373046875,0.0,1412.931396484375,1895.4371337890625,0.0,2929.815185546875,0.8818197250366211,1.0,0.0,3.0,1.0,0.0
18034800,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7751429080963135,0.3670945167541504,0.3352250158786773,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9039088487625122,0.5892522931098938,0.5616007447242737,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.9954522252082824,0.7850140929222107,0.5494707822799683,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8442511558532715,0.4789605736732483,0.4580371975898742,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.6829448938369751,0.2478362619876861,1.1416317224502563,284.98162841796875,284.95001220703125,299.09869384765625,295.4736022949219,297.537353515625,297.0789794921875,285.9808654785156,1.0,0.7019487619400024,0.3108249604701996,0.3108249604701996,1.0,1.0,-3.658327102661133,0.8267613053321838,2.8315658569335938,0.0034967348910868,0.8988895416259766,0.8988895416259766,0.0,241.15719604492188,244.0,61191.05078125,0.0,4301.4384765625,1.0,280.04083251953125,284.1596374511719,298.4510192871094,302.3794250488281,293.1499938964844,293.1499938964844,280.3500061035156,34212.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849417507648468,1.0,0.0,0.0,3.5511460304260254,3.551168918609619,8.41453982047824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2373046875,0.0,1412.931396484375,1895.4371337890625,0.0,2929.815185546875,0.8818197250366211,1.0,0.0,3.0,1.0,0.0
18034860,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7708558440208435,0.3653391003608703,0.3337865471839905,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.8988609313964844,0.5866274833679199,0.559275209903717,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.9923691749572754,0.7848765850067139,0.5494111180305481,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.840170681476593,0.4772692620754242,0.4565793871879577,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6787778735160828,0.2464045286178589,1.1358256340026855,285.02740478515625,284.95001220703125,299.06011962890625,295.4501342773437,297.5272216796875,297.0769348144531,286.0245361328125,1.0,0.7017805576324463,0.311148852109909,0.311148852109909,1.0,1.0,-3.6449875831604,0.8240627646446228,2.820924758911133,0.0037953630089759,0.9853641986846924,0.9853641986846924,0.0,244.2928161621093,247.0,60553.44921875,0.0,4284.869140625,1.0,280.341796875,284.2360534667969,298.4340209960937,302.30645751953125,293.1499938964844,293.1499938964844,280.04998779296875,31845.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438096642494202,1.0,0.0,0.0,3.72066593170166,3.7206897735595694,9.237078302248848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.3037109375,0.0,1581.5306396484375,1895.4371337890625,0.0,2877.328857421875,0.9180063605308532,1.0,0.0,3.0,1.0,0.0
18034920,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7708558440208435,0.3653391003608703,0.3337865471839905,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.8988609313964844,0.5866274833679199,0.559275209903717,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.9923691749572754,0.7848765850067139,0.5494111180305481,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.840170681476593,0.4772692620754242,0.4565793871879577,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6787778735160828,0.2464045286178589,1.1358256340026855,285.02740478515625,284.95001220703125,299.06011962890625,295.4501342773437,297.5272216796875,297.0769348144531,286.0245361328125,1.0,0.7017805576324463,0.311148852109909,0.311148852109909,1.0,1.0,-3.6449875831604,0.8240627646446228,2.820924758911133,0.0037953630089759,0.9853641986846924,0.9853641986846924,0.0,244.2928161621093,247.0,60553.44921875,0.0,4284.869140625,1.0,280.341796875,284.2360534667969,298.4340209960937,302.30645751953125,293.1499938964844,293.1499938964844,280.04998779296875,31845.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438096642494202,1.0,0.0,0.0,3.72066593170166,3.7206897735595694,9.237078302248848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.3037109375,0.0,1581.5306396484375,1895.4371337890625,0.0,2877.328857421875,0.9180063605308532,1.0,0.0,3.0,1.0,0.0
18034980,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7651218771934509,0.3622453510761261,0.3315146267414093,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.8923047780990601,0.5825636386871338,0.5560207366943359,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.9878337383270264,0.7827962040901184,0.5484586358070374,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8348234295845032,0.4743563532829284,0.4543534815311432,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.6734527945518494,0.2442692220211029,1.128142237663269,284.8847045898437,284.95001220703125,299.02215576171875,295.4267272949219,297.5074157714844,297.0625305175781,285.885498046875,1.0,0.7011996507644653,0.3114727139472961,0.3114727139472961,1.0,1.0,-3.6252851486206055,0.8195655345916748,2.8057196140289307,0.0039003267884254,0.8664727210998535,0.8664727210998535,0.0,248.31735229492188,250.0,61122.5234375,0.0,4256.775390625,1.0,280.0576171875,284.08111572265625,298.4550170898437,302.4507141113281,293.1499938964844,293.1499938964844,280.3500061035156,38482.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535972833633423,1.0,0.0,0.0,3.629481792449951,3.62950587272644,8.789871230874269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1298828125,0.0,1528.9310302734375,1895.4371337890625,0.0,2968.974853515625,0.902481496334076,1.0,0.0,3.0,1.0,0.0
18035040,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7651218771934509,0.3622453510761261,0.3315146267414093,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.8923047780990601,0.5825636386871338,0.5560207366943359,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.9878337383270264,0.7827962040901184,0.5484586358070374,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8348234295845032,0.4743563532829284,0.4543534815311432,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.6734527945518494,0.2442692220211029,1.128142237663269,284.8847045898437,284.95001220703125,299.02215576171875,295.4267272949219,297.5074157714844,297.0625305175781,285.885498046875,1.0,0.7011996507644653,0.3114727139472961,0.3114727139472961,1.0,1.0,-3.6252851486206055,0.8195655345916748,2.8057196140289307,0.0039003267884254,0.8664727210998535,0.8664727210998535,0.0,248.31735229492188,250.0,61122.5234375,0.0,4256.775390625,1.0,280.0576171875,284.08111572265625,298.4550170898437,302.4507141113281,293.1499938964844,293.1499938964844,280.3500061035156,38482.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535972833633423,1.0,0.0,0.0,3.629481792449951,3.62950587272644,8.789871230874269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1298828125,0.0,1528.9310302734375,1895.4371337890625,0.0,2968.974853515625,0.902481496334076,1.0,0.0,3.0,1.0,0.0
18035100,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7623989582061768,0.3610846996307373,0.3303292095661163,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8891758322715759,0.5809103846549988,0.554311215877533,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.9856358766555786,0.7824190855026245,0.5479764342308044,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8322688341140747,0.4731865525245666,0.4531415998935699,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.6708473563194275,0.2433119863271713,1.1238023042678833,284.9931030273437,284.95001220703125,299.00341796875,295.4150085449219,297.500732421875,297.0594177246094,285.9939880371094,1.0,0.7007445096969604,0.3116346597671509,0.3116346597671509,1.0,1.0,-3.614535808563232,0.8170648813247681,2.797471046447754,0.0037314926739782,0.9355677962303162,0.9355677962303162,0.0,250.1463928222656,250.0,60013.0625,0.0,4239.29248046875,1.0,280.3011474609375,284.21075439453125,298.3882141113281,302.2093811035156,293.1499938964844,293.1499938964844,280.3500061035156,34631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479345440864563,1.0,0.0,0.0,3.662769317626953,3.6627931594848633,8.951842005444632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2568359375,0.0,1537.1436767578125,1895.4371337890625,0.0,2915.9287109375,0.9086284637451172,1.0,0.0,3.0,1.0,0.0
18035160,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7604263424873352,0.3600887060165405,0.3294803500175476,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8868340849876404,0.5794356465339661,0.5529699325561523,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.9841265082359314,0.7822448015213013,0.5478982925415039,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8303856253623962,0.4721773266792297,0.4522328376770019,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.6688545346260071,0.2424610257148742,1.1201993227005005,284.9798889160156,284.95001220703125,298.9848327636719,295.4033203125,297.4958190917969,297.058349609375,285.9785461425781,1.0,0.7003929615020752,0.3118628859519958,0.3118628859519958,1.0,1.0,-3.606376171112061,0.8154909014701843,2.7908852100372314,0.003954806830734,0.9394411444664,0.9394411444664,0.0,251.5068817138672,253.0,59960.7734375,0.0,4225.89453125,1.0,280.3430480957031,284.2046203613281,298.3818664550781,302.23443603515625,293.1499938964844,293.1499938964844,280.04998779296875,34141.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845828115940094,1.0,0.0,0.0,3.712468385696411,3.71249270439148,9.196421046908654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.744140625,0.0,1589.6373291015625,1895.4371337890625,0.0,2896.212646484375,0.9177647233009338,1.0,0.0,3.0,1.0,0.0
18035220,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7554956078529358,0.3571645319461822,0.3272378444671631,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8810989856719971,0.5754992365837097,0.5496906638145447,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.9799139499664308,0.7803661823272705,0.5469852685928345,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8257205486297607,0.4693330526351928,0.4499379694461822,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.6641057133674622,0.2402965277433395,1.111920714378357,284.8904113769531,284.95001220703125,298.9482727050781,295.3799743652344,297.47918701171875,297.04736328125,285.8912353515625,1.0,0.6994891166687012,0.3123193383216858,0.3123193383216858,1.0,1.0,-3.585923910140991,0.8111849427223206,2.7747390270233154,0.0043507758527994,0.8437671065330505,0.8437671065330505,0.0,254.95465087890625,256.0,60125.62890625,0.0,4192.72705078125,1.0,280.0580139160156,284.1001892089844,298.3938903808594,302.3276062011719,293.1499938964844,293.1499938964844,280.3500061035156,39652.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523586988449097,1.0,0.0,0.0,3.5537681579589844,3.5537917613983154,8.426970339314721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4287109375,0.0,1455.3231201171875,1895.4371337890625,0.0,2957.36767578125,0.8868768811225891,1.0,0.0,3.0,1.0,0.0
18035280,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7554956078529358,0.3571645319461822,0.3272378444671631,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8810989856719971,0.5754992365837097,0.5496906638145447,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.9799139499664308,0.7803661823272705,0.5469852685928345,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8257205486297607,0.4693330526351928,0.4499379694461822,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.6641057133674622,0.2402965277433395,1.111920714378357,284.8904113769531,284.95001220703125,298.9482727050781,295.3799743652344,297.47918701171875,297.04736328125,285.8912353515625,1.0,0.6994891166687012,0.3123193383216858,0.3123193383216858,1.0,1.0,-3.585923910140991,0.8111849427223206,2.7747390270233154,0.0043507758527994,0.8437671065330505,0.8437671065330505,0.0,254.95465087890625,256.0,60125.62890625,0.0,4192.72705078125,1.0,280.0580139160156,284.1001892089844,298.3938903808594,302.3276062011719,293.1499938964844,293.1499938964844,280.3500061035156,39652.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523586988449097,1.0,0.0,0.0,3.5537681579589844,3.5537917613983154,8.426970339314721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4287109375,0.0,1455.3231201171875,1895.4371337890625,0.0,2957.36767578125,0.8868768811225891,1.0,0.0,3.0,1.0,0.0
18035340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.7515342235565186,0.3551259338855743,0.3253507614135742,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8763885498046875,0.572480320930481,0.5467825531959534,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9765592217445374,0.7798508405685425,0.546515166759491,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8218840956687927,0.4672407209873199,0.447924256324768,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.6601086854934692,0.2385212928056717,1.104108810424805,284.9827575683594,284.95001220703125,298.9125671386719,295.3566589355469,297.4698791503906,297.0455017089844,285.9819641113281,1.0,0.6985998749732971,0.3127758204936981,0.3127758204936981,1.0,1.0,-3.5677614212036133,0.8075178861618042,2.7602434158325195,0.0046548191457986,0.9177007675170898,0.9177007675170898,0.0,257.7156982421875,259.0,59009.6953125,0.0,4161.68896484375,1.0,280.341552734375,284.2206420898437,298.3287353515625,302.1190490722656,293.1499938964844,293.1499938964844,280.04998779296875,34377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431354761123657,1.0,0.0,0.0,3.636237144470215,3.636260747909546,8.822622703519301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.900390625,0.0,1505.818115234375,1895.4371337890625,0.0,2871.02392578125,0.9010291695594788,1.0,0.0,3.0,1.0,0.0
18035400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.7515342235565186,0.3551259338855743,0.3253507614135742,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8763885498046875,0.572480320930481,0.5467825531959534,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9765592217445374,0.7798508405685425,0.546515166759491,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8218840956687927,0.4672407209873199,0.447924256324768,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.6601086854934692,0.2385212928056717,1.104108810424805,284.9827575683594,284.95001220703125,298.9125671386719,295.3566589355469,297.4698791503906,297.0455017089844,285.9819641113281,1.0,0.6985998749732971,0.3127758204936981,0.3127758204936981,1.0,1.0,-3.5677614212036133,0.8075178861618042,2.7602434158325195,0.0046548191457986,0.9177007675170898,0.9177007675170898,0.0,257.7156982421875,259.0,59009.6953125,0.0,4161.68896484375,1.0,280.341552734375,284.2206420898437,298.3287353515625,302.1190490722656,293.1499938964844,293.1499938964844,280.04998779296875,34377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431354761123657,1.0,0.0,0.0,3.636237144470215,3.636260747909546,8.822622703519301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.900390625,0.0,1505.818115234375,1895.4371337890625,0.0,2871.02392578125,0.9010291695594788,1.0,0.0,3.0,1.0,0.0
18035460,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.7470077872276306,0.3522414267063141,0.3231347501277923,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8710650205612183,0.5685735940933228,0.5435214042663574,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.972322165966034,0.7778689861297607,0.545525312423706,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.817464292049408,0.4644169211387634,0.4456404745578766,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.6557179093360901,0.2363631427288055,1.0958197116851809,284.9000244140625,284.95001220703125,298.8778076171875,295.3334045410156,297.4549255371094,297.0361022949219,285.900390625,1.0,0.6976600885391235,0.3132887482643127,0.3132887482643127,1.0,1.0,-3.547271728515625,0.8033420443534851,2.743929862976074,0.0051758959889411,0.8319312930107117,0.8319312930107117,0.0,261.03106689453125,262.0,59155.61328125,0.0,4128.15234375,1.0,280.05859375,284.1220092773437,298.344970703125,302.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,39483.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849214494228363,1.0,0.0,0.0,3.47890853881836,3.478931427001953,8.075683695096814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0791015625,0.0,1375.86083984375,1895.4371337890625,0.0,2927.9140625,0.8702425360679626,1.0,0.0,3.0,1.0,0.0
18035520,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.7470077872276306,0.3522414267063141,0.3231347501277923,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8710650205612183,0.5685735940933228,0.5435214042663574,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.972322165966034,0.7778689861297607,0.545525312423706,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.817464292049408,0.4644169211387634,0.4456404745578766,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.6557179093360901,0.2363631427288055,1.0958197116851809,284.9000244140625,284.95001220703125,298.8778076171875,295.3334045410156,297.4549255371094,297.0361022949219,285.900390625,1.0,0.6976600885391235,0.3132887482643127,0.3132887482643127,1.0,1.0,-3.547271728515625,0.8033420443534851,2.743929862976074,0.0051758959889411,0.8319312930107117,0.8319312930107117,0.0,261.03106689453125,262.0,59155.61328125,0.0,4128.15234375,1.0,280.05859375,284.1220092773437,298.344970703125,302.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,39483.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849214494228363,1.0,0.0,0.0,3.47890853881836,3.478931427001953,8.075683695096814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0791015625,0.0,1375.86083984375,1895.4371337890625,0.0,2927.9140625,0.8702425360679626,1.0,0.0,3.0,1.0,0.0
18035580,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.7432332634925842,0.3501337170600891,0.3212159276008606,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.8665456771850586,0.5654672980308533,0.5405657291412354,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9688013195991516,0.7770929336547852,0.5449078679084778,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8136435747146606,0.4622448980808258,0.4435822665691376,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.6519037485122681,0.2345353662967682,1.087864875793457,284.983154296875,284.95001220703125,298.8440856933594,295.3101806640625,297.4462585449219,297.0343933105469,285.9823303222656,1.0,0.6967370510101318,0.3138017058372497,0.3138017058372497,1.0,1.0,-3.528613328933716,0.7996809482574463,2.728932380676269,0.0056005152873694,0.9023212790489196,0.9023212790489196,0.0,263.800048828125,265.0,58110.296875,0.0,4096.36669921875,1.0,280.3409729003906,284.23370361328125,298.28192138671875,302.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,34267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399712443351746,1.0,0.0,0.0,3.5682075023651123,3.568230390548706,8.495589440826734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.783203125,0.0,1431.3905029296875,1895.4371337890625,0.0,2841.44677734375,0.8856877684593201,1.0,0.0,3.0,1.0,0.0
18035640,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.7432332634925842,0.3501337170600891,0.3212159276008606,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.8665456771850586,0.5654672980308533,0.5405657291412354,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9688013195991516,0.7770929336547852,0.5449078679084778,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8136435747146606,0.4622448980808258,0.4435822665691376,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.6519037485122681,0.2345353662967682,1.087864875793457,284.983154296875,284.95001220703125,298.8440856933594,295.3101806640625,297.4462585449219,297.0343933105469,285.9823303222656,1.0,0.6967370510101318,0.3138017058372497,0.3138017058372497,1.0,1.0,-3.528613328933716,0.7996809482574463,2.728932380676269,0.0056005152873694,0.9023212790489196,0.9023212790489196,0.0,263.800048828125,265.0,58110.296875,0.0,4096.36669921875,1.0,280.3409729003906,284.23370361328125,298.28192138671875,302.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,34267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399712443351746,1.0,0.0,0.0,3.5682075023651123,3.568230390548706,8.495589440826734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.783203125,0.0,1431.3905029296875,1895.4371337890625,0.0,2841.44677734375,0.8856877684593201,1.0,0.0,3.0,1.0,0.0
18035700,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.7412796020507812,0.3487038016319275,0.3202228546142578,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8642138242721558,0.5635221600532532,0.5390558242797852,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9668728113174438,0.7760336995124817,0.544510006904602,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8116317391395569,0.4608407914638519,0.4425373673439026,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.6499749422073364,0.2334654033184051,1.0839447975158691,284.8707580566406,284.95001220703125,298.82763671875,295.298583984375,297.43951416015625,297.0303955078125,285.8705749511719,1.0,0.6963040232658386,0.3140581846237182,0.3140581846237182,1.0,1.0,-3.519158124923706,0.7978032827377319,2.721354722976685,0.0059150806628167,0.8193934559822083,0.8193934559822083,0.0,265.3103942871094,265.0,58692.953125,0.0,4080.98681640625,1.0,280.09991455078125,284.1083679199219,298.3229675292969,302.2027587890625,293.1499938964844,293.1499938964844,280.04998779296875,39240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452573418617249,1.0,0.0,0.0,3.501068592071533,3.501091718673706,8.178893153854006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0146484375,0.0,1396.9583740234375,1895.4371337890625,0.0,2890.871826171875,0.8721516132354736,1.0,0.0,3.0,1.0,0.0
18035760,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.7388859987258911,0.3471991419792175,0.3189475536346435,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.861420214176178,0.5614867210388184,0.5372274518013,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9643486142158508,0.7748714685440063,0.5437471866607666,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8091440200805664,0.4593451917171478,0.4412220120429992,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.647691011428833,0.2323196232318878,1.079310417175293,284.90447998046875,284.95001220703125,298.8114624023437,295.2870178222656,297.4322204589844,297.0255432128906,285.905029296875,1.0,0.6957420706748962,0.314345508813858,0.314345508813858,1.0,1.0,-3.507351875305176,0.7953446507453918,2.7120072841644287,0.0061172218993306,0.8214790225028992,0.8214790225028992,0.0,267.1336669921875,268.0,58210.98046875,0.0,4061.50048828125,1.0,280.058837890625,284.13970947265625,298.2991027832031,302.1106262207031,293.1499938964844,293.1499938964844,280.3500061035156,39463.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461161255836487,1.0,0.0,0.0,3.4087576866149902,3.4087798595428467,7.753281465738837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7978515625,0.0,1305.176513671875,1895.4371337890625,0.0,2898.90771484375,0.8548876643180847,1.0,0.0,3.0,1.0,0.0
18035820,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.7352091670036316,0.3450016379356384,0.3169615268707275,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8570310473442078,0.5582638382911682,0.5341774225234985,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.9606035947799684,0.773800253868103,0.5429385304450989,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8051410913467407,0.4570607841014862,0.4390720725059509,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.6439929604530334,0.2304105460643768,1.0710413455963137,284.98065185546875,284.95001220703125,298.78009033203125,295.263916015625,297.4239807128906,297.023681640625,285.9799194335937,1.0,0.69475257396698,0.3149201869964599,0.3149201869964599,1.0,1.0,-3.4877822399139404,0.7915814518928528,2.6962008476257324,0.0066362717188894,0.8872028589248657,0.8872028589248657,0.0,269.9419250488281,271.0,57221.57421875,0.0,4028.142822265625,1.0,280.3403625488281,284.24444580078125,298.23553466796875,301.9125061035156,293.1499938964844,293.1499938964844,280.6499938964844,34262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368449211120605,1.0,0.0,0.0,3.5031578540802,3.5031800270080566,8.188657147911726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.69921875,0.0,1363.37939453125,1895.4371337890625,0.0,2812.251953125,0.8711049556732178,1.0,0.0,3.0,1.0,0.0
