time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.7352091670036316,0.3450016379356384,0.3169615268707275,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8570310473442078,0.5582638382911682,0.5341774225234985,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.9606035947799684,0.773800253868103,0.5429385304450989,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8051410913467407,0.4570607841014862,0.4390720725059509,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.6439929604530334,0.2304105460643768,1.0710413455963137,284.98065185546875,284.95001220703125,298.78009033203125,295.263916015625,297.4239807128906,297.023681640625,285.9799194335937,1.0,0.69475257396698,0.3149201869964599,0.3149201869964599,1.0,1.0,-3.4877822399139404,0.7915814518928528,2.6962008476257324,0.0066362717188894,0.8872028589248657,0.8872028589248657,0.0,269.9419250488281,271.0,57221.57421875,0.0,4028.142822265625,1.0,280.3403625488281,284.24444580078125,298.23553466796875,301.9125061035156,293.1499938964844,293.1499938964844,280.6499938964844,34262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368449211120605,1.0,0.0,0.0,3.5031578540802,3.5031800270080566,8.188657147911726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.69921875,0.0,1363.37939453125,1895.4371337890625,0.0,2812.251953125,0.8711049556732178,1.0,0.0,3.0,1.0,0.0
18035940,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.7319881916046143,0.3429608643054962,0.3152588605880737,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8531455397605896,0.5552300810813904,0.53145831823349,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.9572885036468506,0.7728468775749207,0.5423961877822876,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8015468120574951,0.4549565315246582,0.4372174143791199,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.6407361030578613,0.2286459356546402,1.0636988878250122,285.0264892578125,284.95001220703125,298.75,295.2408447265625,297.4174194335937,297.0235595703125,286.02374267578125,1.0,0.6939833760261536,0.3154948353767395,0.3154948353767395,1.0,1.0,-3.470747709274292,0.788521409034729,2.6822264194488525,0.0073580308817327,0.97336345911026,0.97336345911026,0.0,272.5605773925781,274.0,56562.578125,0.0,4000.355224609375,1.0,280.6410522460937,284.3199157714844,298.220703125,301.8406982421875,293.1499938964844,293.1499938964844,280.3500061035156,31717.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302627205848694,1.0,0.0,0.0,3.678713798522949,3.678737163543701,9.029948273564514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.326171875,0.0,1533.051513671875,1895.4371337890625,0.0,2750.891845703125,0.9085532426834106,1.0,0.0,3.0,1.0,0.0
18036000,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.7319881916046143,0.3429608643054962,0.3152588605880737,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8531455397605896,0.5552300810813904,0.53145831823349,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.9572885036468506,0.7728468775749207,0.5423961877822876,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8015468120574951,0.4549565315246582,0.4372174143791199,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.6407361030578613,0.2286459356546402,1.0636988878250122,285.0264892578125,284.95001220703125,298.75,295.2408447265625,297.4174194335937,297.0235595703125,286.02374267578125,1.0,0.6939833760261536,0.3154948353767395,0.3154948353767395,1.0,1.0,-3.470747709274292,0.788521409034729,2.6822264194488525,0.0073580308817327,0.97336345911026,0.97336345911026,0.0,272.5605773925781,274.0,56562.578125,0.0,4000.355224609375,1.0,280.6410522460937,284.3199157714844,298.220703125,301.8406982421875,293.1499938964844,293.1499938964844,280.3500061035156,31717.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302627205848694,1.0,0.0,0.0,3.678713798522949,3.678737163543701,9.029948273564514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.326171875,0.0,1533.051513671875,1895.4371337890625,0.0,2750.891845703125,0.9085532426834106,1.0,0.0,3.0,1.0,0.0
18036060,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7274644374847412,0.3396297395229339,0.3127551078796386,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8479443788528442,0.5508100390434265,0.5278459191322327,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9520495533943176,0.7696442008018494,0.5407163500785828,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7965816259384155,0.4516559541225433,0.4346117973327636,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.6365184187889099,0.2262158542871475,1.054596781730652,284.8848571777344,284.95001220703125,298.7216491699219,295.2149963378906,297.4024963378906,297.0122985839844,285.8857116699219,1.0,0.6929395198822021,0.3161159455776214,0.3161159455776214,1.0,1.0,-3.447301387786865,0.7837374806404114,2.663563966751098,0.007962423376739,0.8548205494880676,0.8548205494880676,0.0,276.2705993652344,262.0,57062.62109375,0.0,3963.03857421875,1.0,280.35791015625,284.1679382324219,298.2455139160156,301.98443603515625,293.1499938964844,293.1499938964844,280.6499938964844,38716.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406843543052673,1.0,0.0,0.0,3.5781280994415283,3.5781519412994385,8.542895670871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.01171875,0.0,1474.5950927734375,1895.4371337890625,0.0,2848.109619140625,0.8912817239761353,1.0,0.0,3.0,1.0,0.0
18036120,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7274644374847412,0.3396297395229339,0.3127551078796386,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8479443788528442,0.5508100390434265,0.5278459191322327,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9520495533943176,0.7696442008018494,0.5407163500785828,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7965816259384155,0.4516559541225433,0.4346117973327636,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.6365184187889099,0.2262158542871475,1.054596781730652,284.8848571777344,284.95001220703125,298.7216491699219,295.2149963378906,297.4024963378906,297.0122985839844,285.8857116699219,1.0,0.6929395198822021,0.3161159455776214,0.3161159455776214,1.0,1.0,-3.447301387786865,0.7837374806404114,2.663563966751098,0.007962423376739,0.8548205494880676,0.8548205494880676,0.0,276.2705993652344,262.0,57062.62109375,0.0,3963.03857421875,1.0,280.35791015625,284.1679382324219,298.2455139160156,301.98443603515625,293.1499938964844,293.1499938964844,280.6499938964844,38716.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406843543052673,1.0,0.0,0.0,3.5781280994415283,3.5781519412994385,8.542895670871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.01171875,0.0,1474.5950927734375,1895.4371337890625,0.0,2848.109619140625,0.8912817239761353,1.0,0.0,3.0,1.0,0.0
18036180,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.7272139191627502,0.3371962904930115,0.3102269172668457,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8479446768760681,0.5472809672355652,0.5241643190383911,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.953416347503662,0.767760157585144,0.5390660762786865,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.796737551689148,0.4490387737751007,0.4318261444568634,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.6359050869941711,0.224108874797821,1.044052243232727,284.97711181640625,284.95001220703125,298.6952514648437,295.1837463378906,297.39385986328125,297.0086364746094,285.9760131835937,1.0,0.6875764727592468,0.316737025976181,0.316737025976181,1.0,1.0,-3.4218103885650635,0.778350293636322,2.6434600353240967,0.0082245049998164,0.92519873380661,0.92519873380661,0.0,272.35565185546875,250.0,55863.859375,0.0,3876.459716796875,1.0,280.6417541503906,284.28863525390625,298.1625061035156,301.76080322265625,293.1499938964844,293.1499938964844,280.3500061035156,34234.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327145576477051,1.0,0.0,0.0,3.661886215209961,3.661910057067871,8.947525884650531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.953125,0.0,1533.1810302734375,1895.4371337890625,0.0,2773.72998046875,0.9065975546836852,1.0,0.0,3.0,1.0,0.0
18036240,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.7272139191627502,0.3371962904930115,0.3102269172668457,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8479446768760681,0.5472809672355652,0.5241643190383911,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.953416347503662,0.767760157585144,0.5390660762786865,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.796737551689148,0.4490387737751007,0.4318261444568634,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.6359050869941711,0.224108874797821,1.044052243232727,284.97711181640625,284.95001220703125,298.6952514648437,295.1837463378906,297.39385986328125,297.0086364746094,285.9760131835937,1.0,0.6875764727592468,0.316737025976181,0.316737025976181,1.0,1.0,-3.4218103885650635,0.778350293636322,2.6434600353240967,0.0082245049998164,0.92519873380661,0.92519873380661,0.0,272.35565185546875,250.0,55863.859375,0.0,3876.459716796875,1.0,280.6417541503906,284.28863525390625,298.1625061035156,301.76080322265625,293.1499938964844,293.1499938964844,280.3500061035156,34234.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327145576477051,1.0,0.0,0.0,3.661886215209961,3.661910057067871,8.947525884650531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.953125,0.0,1533.1810302734375,1895.4371337890625,0.0,2773.72998046875,0.9065975546836852,1.0,0.0,3.0,1.0,0.0
18036300,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.728030264377594,0.3356863260269165,0.3089629113674164,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.8490865230560303,0.5451992750167847,0.5223188996315002,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.9555150866508484,0.7662136554718018,0.5381938815116882,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7979592680931091,0.4474719166755676,0.4304232597351074,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.6364315748214722,0.2229485511779785,1.038739562034607,284.856689453125,284.95001220703125,298.6827392578125,295.166259765625,297.38824462890625,297.0049743652344,285.8553161621094,1.0,0.6841541528701782,0.3170475661754608,0.3170475661754608,1.0,1.0,-3.4089512825012207,0.7756080031394958,2.63334321975708,0.008450417779386,0.8335886597633362,0.8335886597633362,0.0,268.782958984375,250.0,56454.609375,0.0,3823.89892578125,1.0,280.398681640625,284.15557861328125,298.19659423828125,301.93853759765625,293.1499938964844,293.1499938964844,280.3500061035156,39248.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385740518569946,1.0,0.0,0.0,3.5951004028320312,3.5951244831085205,8.624130600765056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.6884765625,0.0,1496.88623046875,1895.4371337890625,0.0,2828.3955078125,0.8929067254066467,1.0,0.0,3.0,1.0,0.0
18036360,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7287986278533936,0.3341081738471985,0.3074082732200622,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8502596616744995,0.543030858039856,0.5201420187950134,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9575894474983216,0.7645213603973389,0.5369141101837158,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7992023825645447,0.4458191394805908,0.4287357628345489,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.6369608044624329,0.2217296361923217,1.032689929008484,284.8887023925781,284.95001220703125,298.6706848144531,295.1475524902344,297.38238525390625,297.00079345703125,285.8900146484375,1.0,0.6802599430084229,0.3174293339252472,0.3174293339252472,1.0,1.0,-3.393620729446411,0.7723521590232849,2.621268510818481,0.008685365319252,0.8287145495414734,0.8287145495414734,0.0,264.86297607421875,238.0,55862.3203125,0.0,3763.670654296875,1.0,280.3582763671875,284.1889038085937,298.1639404296875,301.8341064453125,293.1499938964844,293.1499938964844,280.6499938964844,40187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397916555404663,1.0,0.0,0.0,3.4835405349731445,3.4835638999938965,8.097203476609138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.6640625,0.0,1385.6444091796875,1895.4371337890625,0.0,2839.76904296875,0.8718611001968384,1.0,0.0,3.0,1.0,0.0
18036420,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.7323374152183533,0.3319157660007477,0.304911732673645,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8548840284347534,0.5396953821182251,0.5164441466331482,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9644376039505004,0.7626537680625916,0.5351328253746033,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8039242029190063,0.4433562159538269,0.4258815944194793,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.6396364569664001,0.2197702229022979,1.0216999053955078,284.9776611328125,284.95001220703125,298.6477966308594,295.10675048828125,297.376953125,297.00006103515625,285.976806640625,1.0,0.6719324588775635,0.3181928396224975,0.3181928396224975,1.0,1.0,-3.367371082305908,0.767112672328949,2.6002583503723145,0.0094403345137834,0.8981116414070129,0.8981116414070129,0.0,254.86148071289065,226.0,54677.34375,0.0,3642.765380859375,1.0,280.6409912109375,284.3056335449219,298.0771484375,301.6019592285156,293.1499938964844,293.1499938964844,280.95001220703125,34528.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300700187683105,1.0,0.0,0.0,3.566153049468994,3.566175937652588,8.485808962177543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.7236328125,0.0,1431.1129150390625,1895.4371337890625,0.0,2749.09765625,0.8854002952575684,1.0,0.0,3.0,1.0,0.0
18036480,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.7323374152183533,0.3319157660007477,0.304911732673645,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8548840284347534,0.5396953821182251,0.5164441466331482,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9644376039505004,0.7626537680625916,0.5351328253746033,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8039242029190063,0.4433562159538269,0.4258815944194793,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.6396364569664001,0.2197702229022979,1.0216999053955078,284.9776611328125,284.95001220703125,298.6477966308594,295.10675048828125,297.376953125,297.00006103515625,285.976806640625,1.0,0.6719324588775635,0.3181928396224975,0.3181928396224975,1.0,1.0,-3.367371082305908,0.767112672328949,2.6002583503723145,0.0094403345137834,0.8981116414070129,0.8981116414070129,0.0,254.86148071289065,226.0,54677.34375,0.0,3642.765380859375,1.0,280.6409912109375,284.3056335449219,298.0771484375,301.6019592285156,293.1499938964844,293.1499938964844,280.95001220703125,34528.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300700187683105,1.0,0.0,0.0,3.566153049468994,3.566175937652588,8.485808962177543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.7236328125,0.0,1431.1129150390625,1895.4371337890625,0.0,2749.09765625,0.8854002952575684,1.0,0.0,3.0,1.0,0.0
18036540,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7373645901679993,0.3299823701381683,0.3027741014957428,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.861295759677887,0.5366494655609131,0.5131546854972839,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9728838801383972,0.7610688209533691,0.5337350964546204,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.8102526068687439,0.441166341304779,0.4233890175819397,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.6436626315116882,0.2180413901805877,1.011874079704285,285.03277587890625,284.95001220703125,298.6264343261719,295.0617370605469,297.3739013671875,297.0019226074219,286.02984619140625,1.0,0.6632973551750183,0.3189563453197479,0.3189563453197479,1.0,1.0,-3.344348430633545,0.7627600431442261,2.5815882682800293,0.0106802359223365,0.9919187426567078,0.9919187426567078,0.0,243.6266021728516,214.0,53813.97265625,0.0,3524.06005859375,1.0,280.9415588378906,284.3896484375,298.0393981933594,301.4953308105469,293.1499938964844,293.1499938964844,280.6499938964844,31835.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229140043258667,1.0,0.0,0.0,3.7344613075256334,3.734485387802124,9.305703656536934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1201171875,0.0,1597.3017578125,1895.4371337890625,0.0,2682.58642578125,0.9212473034858704,1.0,0.0,3.0,1.0,0.0
18036600,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7373645901679993,0.3299823701381683,0.3027741014957428,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.861295759677887,0.5366494655609131,0.5131546854972839,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9728838801383972,0.7610688209533691,0.5337350964546204,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.8102526068687439,0.441166341304779,0.4233890175819397,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.6436626315116882,0.2180413901805877,1.011874079704285,285.03277587890625,284.95001220703125,298.6264343261719,295.0617370605469,297.3739013671875,297.0019226074219,286.02984619140625,1.0,0.6632973551750183,0.3189563453197479,0.3189563453197479,1.0,1.0,-3.344348430633545,0.7627600431442261,2.5815882682800293,0.0106802359223365,0.9919187426567078,0.9919187426567078,0.0,243.6266021728516,214.0,53813.97265625,0.0,3524.06005859375,1.0,280.9415588378906,284.3896484375,298.0393981933594,301.4953308105469,293.1499938964844,293.1499938964844,280.6499938964844,31835.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229140043258667,1.0,0.0,0.0,3.7344613075256334,3.734485387802124,9.305703656536934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1201171875,0.0,1597.3017578125,1895.4371337890625,0.0,2682.58642578125,0.9212473034858704,1.0,0.0,3.0,1.0,0.0
18036660,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7416593432426453,0.3267616629600525,0.2998548448085785,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8670861721038818,0.5322142839431763,0.5089879631996155,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9799613356590272,0.7571755647659302,0.5311991572380066,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8156859874725342,0.4377984702587127,0.4201704561710357,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6472392082214355,0.2156912684440612,1.0004701614379885,284.8756408691406,284.95001220703125,298.6064758300781,295.0128479003906,297.3645935058594,296.995361328125,285.8766784667969,1.0,0.6540881395339966,0.3198001086711883,0.3198001086711883,1.0,1.0,-3.315205335617065,0.7568248510360718,2.558380603790283,0.0118213221430778,0.8622189164161682,0.8622189164161682,0.0,232.990951538086,202.0,54264.19921875,0.0,3396.234130859375,1.0,280.6575012207031,284.2244873046875,298.0458374023437,301.61529541015625,293.1499938964844,293.1499938964844,280.95001220703125,38971.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339799046516418,1.0,0.0,0.0,3.634046792984009,3.634071111679077,8.811995826363272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.80859375,0.0,1537.626708984375,1895.4371337890625,0.0,2785.52490234375,0.9037564992904664,1.0,0.0,3.0,1.0,0.0
18036720,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7416593432426453,0.3267616629600525,0.2998548448085785,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.8670861721038818,0.5322142839431763,0.5089879631996155,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9799613356590272,0.7571755647659302,0.5311991572380066,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8156859874725342,0.4377984702587127,0.4201704561710357,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6472392082214355,0.2156912684440612,1.0004701614379885,284.8756408691406,284.95001220703125,298.6064758300781,295.0128479003906,297.3645935058594,296.995361328125,285.8766784667969,1.0,0.6540881395339966,0.3198001086711883,0.3198001086711883,1.0,1.0,-3.315205335617065,0.7568248510360718,2.558380603790283,0.0118213221430778,0.8622189164161682,0.8622189164161682,0.0,232.990951538086,202.0,54264.19921875,0.0,3396.234130859375,1.0,280.6575012207031,284.2244873046875,298.0458374023437,301.61529541015625,293.1499938964844,293.1499938964844,280.95001220703125,38971.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339799046516418,1.0,0.0,0.0,3.634046792984009,3.634071111679077,8.811995826363272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.80859375,0.0,1537.626708984375,1895.4371337890625,0.0,2785.52490234375,0.9037564992904664,1.0,0.0,3.0,1.0,0.0
18036780,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.7471720576286316,0.3244216442108154,0.2971203625202179,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.8743197321891785,0.52866131067276,0.5049746632575989,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9879111051559448,0.754736065864563,0.528899073600769,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.822162926197052,0.4351308047771454,0.4170276522636413,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.6517400741577148,0.2136511206626892,0.9888290166854858,284.9773864746094,284.95001220703125,298.58770751953125,294.96051025390625,297.3597106933594,296.994140625,285.9761657714844,1.0,0.644477367401123,0.3206438720226288,0.3206438720226288,1.0,1.0,-3.286537408828736,0.7510233521461487,2.5355141162872314,0.0122129330411553,0.9365184903144836,0.9365184903144836,0.0,221.5513610839844,190.0,52935.76953125,0.0,3267.02099609375,1.0,280.942138671875,284.3534851074219,297.937255859375,301.35906982421875,293.1499938964844,293.1499938964844,280.6499938964844,34346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254879117012024,1.0,0.0,0.0,3.7096951007843018,3.70971941947937,9.182685971609316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.615234375,0.0,1588.02685546875,1895.4371337890625,0.0,2706.483642578125,0.9174238443374634,1.0,0.0,3.0,1.0,0.0
18036840,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.7471720576286316,0.3244216442108154,0.2971203625202179,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.8743197321891785,0.52866131067276,0.5049746632575989,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9879111051559448,0.754736065864563,0.528899073600769,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.822162926197052,0.4351308047771454,0.4170276522636413,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.6517400741577148,0.2136511206626892,0.9888290166854858,284.9773864746094,284.95001220703125,298.58770751953125,294.96051025390625,297.3597106933594,296.994140625,285.9761657714844,1.0,0.644477367401123,0.3206438720226288,0.3206438720226288,1.0,1.0,-3.286537408828736,0.7510233521461487,2.5355141162872314,0.0122129330411553,0.9365184903144836,0.9365184903144836,0.0,221.5513610839844,190.0,52935.76953125,0.0,3267.02099609375,1.0,280.942138671875,284.3534851074219,297.937255859375,301.35906982421875,293.1499938964844,293.1499938964844,280.6499938964844,34346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254879117012024,1.0,0.0,0.0,3.7096951007843018,3.70971941947937,9.182685971609316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.615234375,0.0,1588.02685546875,1895.4371337890625,0.0,2706.483642578125,0.9174238443374634,1.0,0.0,3.0,1.0,0.0
18036900,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.7503190636634827,0.3229645192623138,0.295825183391571,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.8783893585205078,0.526577889919281,0.5030439496040344,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.99199378490448,0.7529571652412415,0.5278035998344421,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8257357478141785,0.4335484504699707,0.4155259430408478,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.6543424129486084,0.212522491812706,0.9832592010498048,284.8497314453125,284.95001220703125,298.5787658691406,294.9331359863281,297.3564758300781,296.9924011230469,285.847412109375,1.0,0.6396459937095642,0.321065753698349,0.321065753698349,1.0,1.0,-3.2728426456451416,0.7482977509498596,2.524544715881348,0.0123300533741712,0.8397626876831055,0.8397626876831055,0.0,215.74560546875,190.0,53540.578125,0.0,3204.10888671875,1.0,280.6965637207031,284.2126159667969,297.9647216796875,301.527587890625,293.1499938964844,293.1499938964844,280.6499938964844,39286.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315873146057129,1.0,0.0,0.0,3.6442577838897705,3.644282341003418,8.86158659341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0732421875,0.0,1551.341796875,1895.4371337890625,0.0,2763.22705078125,0.9037890434265136,1.0,0.0,3.0,1.0,0.0
18036960,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7530632615089417,0.3213990032672882,0.2942385673522949,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8820491433143616,0.524370014667511,0.5007824897766113,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.995496928691864,0.7509936094284058,0.526299774646759,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8289293050765991,0.4318495690822601,0.4137451350688934,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.6566318273544312,0.2113102227449417,0.9769996404647828,284.8809814453125,284.95001220703125,298.5700378417969,294.905029296875,297.35272216796875,296.9898681640625,285.8827514648437,1.0,0.6346471309661865,0.3215431571006775,0.3215431571006775,1.0,1.0,-3.256739616394043,0.7450178265571594,2.5117218494415283,0.0122865410521626,0.8313572406768799,0.8313572406768799,0.0,210.24061584472656,178.0,52898.07421875,0.0,3138.1064453125,1.0,280.65771484375,284.2477111816406,297.922607421875,301.4111633300781,293.1499938964844,293.1499938964844,280.95001220703125,40658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329532146453857,1.0,0.0,0.0,3.5189828872680664,3.519006490707397,8.262806545644708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1259765625,0.0,1425.8363037109375,1895.4371337890625,0.0,2775.9541015625,0.880084216594696,1.0,0.0,3.0,1.0,0.0
18037020,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.7596678137779236,0.3192254900932312,0.2917343378067016,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8904567360877991,0.5209594964981079,0.4969854652881622,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.9990000128746032,0.7490633130073547,0.5176495909690857,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8362269997596741,0.429291307926178,0.4107756912708282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.6620059609413147,0.2093303501605987,0.965828776359558,284.9748840332031,284.95001220703125,298.55328369140625,294.8468322753906,297.3495178222656,296.990234375,285.9735717773437,1.0,0.6243688464164734,0.3224980235099792,0.3224980235099792,1.0,1.0,-3.2233681678771973,0.7380990386009216,2.485269069671631,0.0120127685368061,0.9020323157310486,0.9020323157310486,0.0,199.1562042236328,166.0,51561.78515625,0.0,3003.508544921875,1.0,280.9412536621094,284.3685302734375,297.8139953613281,301.1516418457031,293.1499938964844,293.1499938964844,280.6499938964844,34692.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224481344223022,1.0,0.0,0.0,3.5962603092193604,3.596283435821533,8.629696139905718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.044921875,0.0,1464.5584716796875,1895.4371337890625,0.0,2678.264404296875,0.8921875357627869,1.0,0.0,3.0,1.0,0.0
18037080,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.7596678137779236,0.3192254900932312,0.2917343378067016,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8904567360877991,0.5209594964981079,0.4969854652881622,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.9990000128746032,0.7490633130073547,0.5176495909690857,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8362269997596741,0.429291307926178,0.4107756912708282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.6620059609413147,0.2093303501605987,0.965828776359558,284.9748840332031,284.95001220703125,298.55328369140625,294.8468322753906,297.3495178222656,296.990234375,285.9735717773437,1.0,0.6243688464164734,0.3224980235099792,0.3224980235099792,1.0,1.0,-3.2233681678771973,0.7380990386009216,2.485269069671631,0.0120127685368061,0.9020323157310486,0.9020323157310486,0.0,199.1562042236328,166.0,51561.78515625,0.0,3003.508544921875,1.0,280.9412536621094,284.3685302734375,297.8139953613281,301.1516418457031,293.1499938964844,293.1499938964844,280.6499938964844,34692.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224481344223022,1.0,0.0,0.0,3.5962603092193604,3.596283435821533,8.629696139905718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.044921875,0.0,1464.5584716796875,1895.4371337890625,0.0,2678.264404296875,0.8921875357627869,1.0,0.0,3.0,1.0,0.0
18037140,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7650338411331177,0.3162571489810943,0.2889752388000488,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8973774909973145,0.5167130827903748,0.4929087162017822,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.9990000128746032,0.7485149502754211,0.5019579529762268,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8422934412956238,0.4260171055793762,0.4075815677642822,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.6663592457771301,0.2070066332817077,0.9544450044631958,284.8879089355469,284.95001220703125,298.5373229980469,294.7862548828125,297.3444519042969,296.98858642578125,285.88836669921875,1.0,0.6129526495933533,0.3234528601169586,0.3234528601169586,1.0,1.0,-3.1766185760498047,0.7271389961242676,2.449479579925537,0.0114950919523835,0.8051761388778687,0.8051761388778687,0.0,189.35108947753903,154.0,51133.64453125,0.0,2854.27294921875,1.0,280.6591186523437,284.2754211425781,297.7953491210937,301.1789855957031,293.1499938964844,293.1499938964844,280.95001220703125,40895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284065127372742,1.0,0.0,0.0,3.3785760402679443,3.37859845161438,7.616592370141007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.21484375,0.0,1285.5509033203125,1895.4371337890625,0.0,2733.61669921875,0.8495113253593445,1.0,0.0,3.0,1.0,0.0
18037200,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7650338411331177,0.3162571489810943,0.2889752388000488,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8973774909973145,0.5167130827903748,0.4929087162017822,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.9990000128746032,0.7485149502754211,0.5019579529762268,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8422934412956238,0.4260171055793762,0.4075815677642822,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.6663592457771301,0.2070066332817077,0.9544450044631958,284.8879089355469,284.95001220703125,298.5373229980469,294.7862548828125,297.3444519042969,296.98858642578125,285.88836669921875,1.0,0.6129526495933533,0.3234528601169586,0.3234528601169586,1.0,1.0,-3.1766185760498047,0.7271389961242676,2.449479579925537,0.0114950919523835,0.8051761388778687,0.8051761388778687,0.0,189.35108947753903,154.0,51133.64453125,0.0,2854.27294921875,1.0,280.6591186523437,284.2754211425781,297.7953491210937,301.1789855957031,293.1499938964844,293.1499938964844,280.95001220703125,40895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284065127372742,1.0,0.0,0.0,3.3785760402679443,3.37859845161438,7.616592370141007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.21484375,0.0,1285.5509033203125,1895.4371337890625,0.0,2733.61669921875,0.8495113253593445,1.0,0.0,3.0,1.0,0.0
18037260,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.7725155353546143,0.3140449821949005,0.2864981889724731,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.90676349401474,0.5132715106010437,0.489144891500473,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9990000128746032,0.7514036297798157,0.483415812253952,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.8504828214645386,0.4233765602111816,0.4045974016189575,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.6724599599838257,0.2050110399723053,0.943424105644226,284.9654846191406,284.95001220703125,298.52197265625,294.7236633300781,297.3471374511719,296.99639892578125,285.9644775390625,1.0,0.6009718179702759,0.3246521651744842,0.3246521651744842,1.0,1.0,-3.130522012710572,0.7169472575187683,2.413574695587158,0.0121050346642732,0.8620659112930298,0.8620659112930298,0.0,178.51541137695312,142.0,49598.48828125,0.0,2702.345703125,1.0,280.9399719238281,284.3843688964844,297.6819152832031,300.90216064453125,293.1499938964844,293.1499938964844,281.25,35214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161837458610535,1.0,0.0,0.0,3.4413154125213623,3.44133734703064,7.902095831013867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.85205078125,0.0,1307.6153564453125,1895.4371337890625,0.0,2620.251708984375,0.857928991317749,1.0,0.0,3.0,1.0,0.0
18037320,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.7725155353546143,0.3140449821949005,0.2864981889724731,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.90676349401474,0.5132715106010437,0.489144891500473,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9990000128746032,0.7514036297798157,0.483415812253952,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.8504828214645386,0.4233765602111816,0.4045974016189575,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.6724599599838257,0.2050110399723053,0.943424105644226,284.9654846191406,284.95001220703125,298.52197265625,294.7236633300781,297.3471374511719,296.99639892578125,285.9644775390625,1.0,0.6009718179702759,0.3246521651744842,0.3246521651744842,1.0,1.0,-3.130522012710572,0.7169472575187683,2.413574695587158,0.0121050346642732,0.8620659112930298,0.8620659112930298,0.0,178.51541137695312,142.0,49598.48828125,0.0,2702.345703125,1.0,280.9399719238281,284.3843688964844,297.6819152832031,300.90216064453125,293.1499938964844,293.1499938964844,281.25,35214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161837458610535,1.0,0.0,0.0,3.4413154125213623,3.44133734703064,7.902095831013867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.85205078125,0.0,1307.6153564453125,1895.4371337890625,0.0,2620.251708984375,0.857928991317749,1.0,0.0,3.0,1.0,0.0
18037380,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7817287445068359,0.311999648809433,0.2843137085437774,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.91894268989563,0.5100508332252502,0.4857424199581146,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,0.756352961063385,0.4632717967033386,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.860498309135437,0.4209180176258087,0.4019080698490143,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.6800692081451416,0.2031719237565994,0.9333255887031556,285.0084228515625,284.95001220703125,298.5071105957031,294.6594543457031,297.36004638671875,297.01739501953125,286.0049133300781,1.0,0.5886024832725525,0.3258514702320099,0.3258514702320099,1.0,1.0,-3.084214448928833,0.7065945863723755,2.377619743347168,0.0129889082163572,0.9357343912124634,0.9357343912124634,0.0,167.3275146484375,145.0,48389.8359375,0.0,2552.65576171875,1.0,281.24041748046875,284.4580993652344,297.6227111816406,300.75152587890625,293.1499938964844,293.1499938964844,280.95001220703125,32270.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059760332107544,1.0,0.0,0.0,3.598868131637573,3.598891019821167,8.642216471344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.11328125,0.0,1449.5079345703125,1895.4371337890625,0.0,2526.187255859375,0.8908459544181824,1.0,0.0,3.0,1.0,0.0
18037440,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7817287445068359,0.311999648809433,0.2843137085437774,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.91894268989563,0.5100508332252502,0.4857424199581146,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,0.756352961063385,0.4632717967033386,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.860498309135437,0.4209180176258087,0.4019080698490143,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.6800692081451416,0.2031719237565994,0.9333255887031556,285.0084228515625,284.95001220703125,298.5071105957031,294.6594543457031,297.36004638671875,297.01739501953125,286.0049133300781,1.0,0.5886024832725525,0.3258514702320099,0.3258514702320099,1.0,1.0,-3.084214448928833,0.7065945863723755,2.377619743347168,0.0129889082163572,0.9357343912124634,0.9357343912124634,0.0,167.3275146484375,145.0,48389.8359375,0.0,2552.65576171875,1.0,281.24041748046875,284.4580993652344,297.6227111816406,300.75152587890625,293.1499938964844,293.1499938964844,280.95001220703125,32270.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059760332107544,1.0,0.0,0.0,3.598868131637573,3.598891019821167,8.642216471344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.11328125,0.0,1449.5079345703125,1895.4371337890625,0.0,2526.187255859375,0.8908459544181824,1.0,0.0,3.0,1.0,0.0
18037500,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.784281849861145,0.3105067610740661,0.2831029593944549,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.922520875930786,0.5079416036605835,0.4839141964912414,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.9990000128746032,0.7582135200500488,0.4569187462329864,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8634114861488342,0.4192663729190826,0.4004675447940826,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.6821199059486389,0.2020667195320129,0.9283562898635864,284.8603515625,284.95001220703125,298.4997863769531,294.6268615722656,297.36480712890625,297.0256042480469,285.85595703125,1.0,0.584346354007721,0.3264511227607727,0.3264511227607727,1.0,1.0,-3.065205812454224,0.7026348114013672,2.3625710010528564,0.0133166825398802,0.8324136734008789,0.8324136734008789,0.0,163.6976776123047,145.0,48969.93359375,0.0,2497.429443359375,1.0,280.99920654296875,284.299560546875,297.6595458984375,300.9322814941406,293.1499938964844,293.1499938964844,280.95001220703125,37917.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129934072494507,1.0,0.0,0.0,3.554753065109253,3.554776668548584,8.431642299910891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01806640625,0.0,1443.7333984375,1895.4371337890625,0.0,2590.7861328125,0.8825538754463196,1.0,0.0,3.0,1.0,0.0
18037560,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7849445939064026,0.308880090713501,0.2815925478935241,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9237073659896852,0.5056698322296143,0.4817357957363128,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.9990000128746032,0.7593366503715515,0.4533604085445404,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8644068837165833,0.4174631536006927,0.3987300097942352,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.6825479865074158,0.200854554772377,0.9227522611618042,284.88116455078125,284.95001220703125,298.4925537109375,294.593994140625,297.3661193847656,297.0290222167969,285.883056640625,1.0,0.5808345675468445,0.327166348695755,0.327166348695755,1.0,1.0,-3.047663688659668,0.6994118094444275,2.348251819610596,0.0137719484046101,0.8181052207946777,0.8181052207946777,0.0,161.39462280273438,148.0,48339.0546875,0.0,2452.446533203125,1.0,280.9585876464844,284.3276062011719,297.616943359375,300.8224182128906,293.1499938964844,293.1499938964844,281.25,40298.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151894807815552,1.0,0.0,0.0,3.426674127578736,3.42669677734375,7.834998427824758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.25732421875,0.0,1328.8074951171875,1895.4371337890625,0.0,2611.062255859375,0.8592967391014099,1.0,0.0,3.0,1.0,0.0
18037620,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.7850775122642517,0.3065890669822693,0.2792686820030212,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9241585731506348,0.5021406412124634,0.4781237244606018,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9990000128746032,0.7615271210670471,0.4493966996669769,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8648626208305359,0.4147047996520996,0.3958709239959717,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.6820804476737976,0.1988426893949508,0.9129248857498168,284.9776306152344,284.95001220703125,298.4781799316406,294.5276794433594,297.37310791015625,297.0410461425781,285.97662353515625,1.0,0.5757880210876465,0.3285967409610748,0.3285967409610748,1.0,1.0,-3.020498752593994,0.6953591704368591,2.3251395225524902,0.0145111633464694,0.8902357816696167,0.8902357816696167,0.0,158.49513244628906,151.0,47204.984375,0.0,2387.135009765625,1.0,281.2405090332031,284.4469299316406,297.4945983886719,300.5597839355469,293.1499938964844,293.1499938964844,281.54998779296875,34244.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045191764831543,1.0,0.0,0.0,3.5188353061676025,3.518857717514038,8.262114192802983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.82861328125,0.0,1379.41357421875,1895.4371337890625,0.0,2512.814453125,0.8745563626289368,1.0,0.0,3.0,1.0,0.0
18037680,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.7850775122642517,0.3065890669822693,0.2792686820030212,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9241585731506348,0.5021406412124634,0.4781237244606018,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9990000128746032,0.7615271210670471,0.4493966996669769,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8648626208305359,0.4147047996520996,0.3958709239959717,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.6820804476737976,0.1988426893949508,0.9129248857498168,284.9776306152344,284.95001220703125,298.4781799316406,294.5276794433594,297.37310791015625,297.0410461425781,285.97662353515625,1.0,0.5757880210876465,0.3285967409610748,0.3285967409610748,1.0,1.0,-3.020498752593994,0.6953591704368591,2.3251395225524902,0.0145111633464694,0.8902357816696167,0.8902357816696167,0.0,158.49513244628906,151.0,47204.984375,0.0,2387.135009765625,1.0,281.2405090332031,284.4469299316406,297.4945983886719,300.5597839355469,293.1499938964844,293.1499938964844,281.54998779296875,34244.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045191764831543,1.0,0.0,0.0,3.5188353061676025,3.518857717514038,8.262114192802983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.82861328125,0.0,1379.41357421875,1895.4371337890625,0.0,2512.814453125,0.8745563626289368,1.0,0.0,3.0,1.0,0.0
