time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.7836876511573792,0.3045611977577209,0.2774159610271454,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.9223804473876952,0.4989262521266937,0.4750589430332184,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.9990000128746032,0.7627431154251099,0.4487332999706268,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8635638356208801,0.4122376143932342,0.3935026228427887,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.6802145838737488,0.1970216929912567,0.904580295085907,285.0449523925781,284.95001220703125,298.4638366699219,294.4608764648437,297.37762451171875,297.0496520996094,286.0418395996094,1.0,0.5727245211601257,0.3300271332263946,0.3300271332263946,1.0,1.0,-3.000905036926269,0.6934928894042969,2.3074121475219727,0.0164207890629768,0.9957332015037536,0.9957332015037536,0.0,157.4000244140625,154.0,46402.14453125,0.0,2345.762939453125,1.0,281.5412292480469,284.5376281738281,297.4330749511719,300.43023681640625,293.1499938964844,293.1499938964844,281.25,31247.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959480881690979,1.0,0.0,0.0,3.706123113632202,3.706146717071533,9.165010510514549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.2314453125,0.0,1560.406005859375,1895.4371337890625,0.0,2434.43896484375,0.914463996887207,1.0,0.0,3.0,1.0,0.0
18037800,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.7836876511573792,0.3045611977577209,0.2774159610271454,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.9223804473876952,0.4989262521266937,0.4750589430332184,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.9990000128746032,0.7627431154251099,0.4487332999706268,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8635638356208801,0.4122376143932342,0.3935026228427887,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.6802145838737488,0.1970216929912567,0.904580295085907,285.0449523925781,284.95001220703125,298.4638366699219,294.4608764648437,297.37762451171875,297.0496520996094,286.0418395996094,1.0,0.5727245211601257,0.3300271332263946,0.3300271332263946,1.0,1.0,-3.000905036926269,0.6934928894042969,2.3074121475219727,0.0164207890629768,0.9957332015037536,0.9957332015037536,0.0,157.4000244140625,154.0,46402.14453125,0.0,2345.762939453125,1.0,281.5412292480469,284.5376281738281,297.4330749511719,300.43023681640625,293.1499938964844,293.1499938964844,281.25,31247.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959480881690979,1.0,0.0,0.0,3.706123113632202,3.706146717071533,9.165010510514549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.2314453125,0.0,1560.406005859375,1895.4371337890625,0.0,2434.43896484375,0.914463996887207,1.0,0.0,3.0,1.0,0.0
18037860,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7792273163795471,0.3013027906417846,0.2748684883117676,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.916824996471405,0.4943605661392212,0.4712035357952118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.9990000128746032,0.7608392834663391,0.4521108567714691,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.859248161315918,0.4086431860923767,0.3904979228973388,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.6758024096488953,0.1945740431547165,0.8948131799697876,284.8722229003906,284.95001220703125,298.44940185546875,294.3939819335937,297.3642578125,297.0355224609375,285.8736267089844,1.0,0.570783793926239,0.3312041461467743,0.3312041461467743,1.0,1.0,-2.981919050216675,0.6910516023635864,2.290867328643799,0.0182753652334213,0.8597126603126526,0.8597126603126526,0.0,158.15042114257812,157.0,46976.4296875,0.0,2315.334228515625,1.0,281.2575988769531,284.3577575683594,297.4357604980469,300.5501403808594,293.1499938964844,293.1499938964844,281.54998779296875,38870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091545701026917,1.0,0.0,0.0,3.619199514389038,3.6192235946655273,8.740138923712948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.4892578125,0.0,1520.47021484375,1895.4371337890625,0.0,2555.41015625,0.9002417325973511,1.0,0.0,3.0,1.0,0.0
18037920,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7792273163795471,0.3013027906417846,0.2748684883117676,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.916824996471405,0.4943605661392212,0.4712035357952118,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.9990000128746032,0.7608392834663391,0.4521108567714691,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.859248161315918,0.4086431860923767,0.3904979228973388,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.6758024096488953,0.1945740431547165,0.8948131799697876,284.8722229003906,284.95001220703125,298.44940185546875,294.3939819335937,297.3642578125,297.0355224609375,285.8736267089844,1.0,0.570783793926239,0.3312041461467743,0.3312041461467743,1.0,1.0,-2.981919050216675,0.6910516023635864,2.290867328643799,0.0182753652334213,0.8597126603126526,0.8597126603126526,0.0,158.15042114257812,157.0,46976.4296875,0.0,2315.334228515625,1.0,281.2575988769531,284.3577575683594,297.4357604980469,300.5501403808594,293.1499938964844,293.1499938964844,281.54998779296875,38870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091545701026917,1.0,0.0,0.0,3.619199514389038,3.6192235946655273,8.740138923712948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.4892578125,0.0,1520.47021484375,1895.4371337890625,0.0,2555.41015625,0.9002417325973511,1.0,0.0,3.0,1.0,0.0
18037980,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7741532921791077,0.298819750547409,0.2724795043468475,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9104501008987428,0.4905818700790405,0.4674640297889709,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.9990000128746032,0.7588649392127991,0.4568892121315002,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8541885018348694,0.4056775867938995,0.3875639736652374,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.6705948114395142,0.1923284083604812,0.8846389055252075,284.9887390136719,284.95001220703125,298.4346618652344,294.3273620605469,297.3554077148437,297.0272216796875,285.9874572753906,1.0,0.5694975256919861,0.3323811292648315,0.3323811292648315,1.0,1.0,-2.964534044265747,0.6890150904655457,2.2755188941955566,0.0205979496240615,0.946609914302826,0.946609914302826,0.0,159.62640380859375,160.0,45836.5390625,0.0,2291.74755859375,1.0,281.5420837402344,284.49542236328125,297.3034973144531,300.2842102050781,293.1499938964844,293.1499938964844,281.25,33782.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80027174949646,1.0,0.0,0.0,3.7105672359466553,3.710591554641724,9.187004366140172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.24951171875,0.0,1584.733642578125,1895.4371337890625,0.0,2473.90966796875,0.9172898530960084,1.0,0.0,3.0,1.0,0.0
18038040,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7741532921791077,0.298819750547409,0.2724795043468475,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9104501008987428,0.4905818700790405,0.4674640297889709,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.9990000128746032,0.7588649392127991,0.4568892121315002,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8541885018348694,0.4056775867938995,0.3875639736652374,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.6705948114395142,0.1923284083604812,0.8846389055252075,284.9887390136719,284.95001220703125,298.4346618652344,294.3273620605469,297.3554077148437,297.0272216796875,285.9874572753906,1.0,0.5694975256919861,0.3323811292648315,0.3323811292648315,1.0,1.0,-2.964534044265747,0.6890150904655457,2.2755188941955566,0.0205979496240615,0.946609914302826,0.946609914302826,0.0,159.62640380859375,160.0,45836.5390625,0.0,2291.74755859375,1.0,281.5420837402344,284.49542236328125,297.3034973144531,300.2842102050781,293.1499938964844,293.1499938964844,281.25,33782.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80027174949646,1.0,0.0,0.0,3.7105672359466553,3.710591554641724,9.187004366140172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.24951171875,0.0,1584.733642578125,1895.4371337890625,0.0,2473.90966796875,0.9172898530960084,1.0,0.0,3.0,1.0,0.0
18038100,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.7715626358985901,0.2972935438156128,0.2713602781295776,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.9072484970092772,0.4883994460105896,0.4656884670257568,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.9990000128746032,0.7571431398391724,0.4595521092414856,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8515899777412415,0.4039507508277893,0.3861773908138275,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.6679441928863525,0.1910944879055023,0.8797869682312012,284.85260009765625,284.95001220703125,298.4271240234375,294.2943115234375,297.34783935546875,297.0190734863281,285.8480529785156,1.0,0.5690739750862122,0.3329696357250213,0.3329696357250213,1.0,1.0,-2.956759452819824,0.6882440447807312,2.268515348434448,0.0221846215426921,0.847468912601471,0.847468912601471,0.0,160.5521697998047,160.0,46560.1484375,0.0,2282.6064453125,1.0,281.296875,284.34375,297.3324279785156,300.4539794921875,293.1499938964844,293.1499938964844,281.25,38548.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807368814945221,1.0,0.0,0.0,3.661544799804688,3.661569356918335,8.945858098741155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3896484375,0.0,1565.1812744140625,1895.4371337890625,0.0,2538.98388671875,0.9070104956626892,1.0,0.0,3.0,1.0,0.0
18038160,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7682751417160034,0.2956079840660095,0.2699274122714996,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9033992290496826,0.4860361814498901,0.4635564684867859,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.9990000128746032,0.754923939704895,0.4629718065261841,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8483601808547974,0.4020603001117706,0.3844881951808929,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.6647425889968872,0.1897482126951217,0.8741826415061951,284.8741760253906,284.95001220703125,298.41949462890625,294.261474609375,297.3382263183594,297.00830078125,285.8768920898437,1.0,0.5686782598495483,0.3335288763046264,0.3335288763046264,1.0,1.0,-2.947819471359253,0.6870444416999817,2.260775089263916,0.0234016682952642,0.8309156894683838,0.8309156894683838,0.0,161.7735595703125,163.0,46026.0859375,0.0,2272.93310546875,1.0,281.2577209472656,284.37359619140625,297.2874755859375,300.3454284667969,293.1499938964844,293.1499938964844,281.54998779296875,40859.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809731125831604,1.0,0.0,0.0,3.5262508392333984,3.526274442672729,8.296973419419373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.71923828125,0.0,1434.9237060546875,1895.4371337890625,0.0,2560.71728515625,0.8816695809364319,1.0,0.0,3.0,1.0,0.0
18038220,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7626843452453613,0.2931918203830719,0.2676574885845184,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.89681077003479,0.4823338985443115,0.4599506258964538,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.9990000128746032,0.7513577938079834,0.4692566096782684,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8427196145057678,0.3991250693798065,0.3816377520561218,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.6590023040771484,0.1874724477529525,0.8640077710151672,284.9902648925781,284.95001220703125,298.4037780761719,294.1966552734375,297.32769775390625,296.9980773925781,285.9891662597656,1.0,0.5681536793708801,0.3346474170684814,0.3346474170684814,1.0,1.0,-2.9326491355896,0.6854999661445618,2.2471489906311035,0.0248132608830928,0.9193653464317322,0.9193653464317322,0.0,164.03921508789062,166.0,44962.76953125,0.0,2257.586181640625,1.0,281.5413513183594,284.5087280273437,297.1618957519531,300.0846862792969,293.1499938964844,293.1499938964844,281.25,34006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985032796859741,1.0,0.0,0.0,3.622192859649658,3.62221622467041,8.754602163207892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.61279296875,0.0,1487.6524658203125,1895.4371337890625,0.0,2457.748779296875,0.8976165652275085,1.0,0.0,3.0,1.0,0.0
18038280,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7626843452453613,0.2931918203830719,0.2676574885845184,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.89681077003479,0.4823338985443115,0.4599506258964538,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.9990000128746032,0.7513577938079834,0.4692566096782684,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8427196145057678,0.3991250693798065,0.3816377520561218,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.6590023040771484,0.1874724477529525,0.8640077710151672,284.9902648925781,284.95001220703125,298.4037780761719,294.1966552734375,297.32769775390625,296.9980773925781,285.9891662597656,1.0,0.5681536793708801,0.3346474170684814,0.3346474170684814,1.0,1.0,-2.9326491355896,0.6854999661445618,2.2471489906311035,0.0248132608830928,0.9193653464317322,0.9193653464317322,0.0,164.03921508789062,166.0,44962.76953125,0.0,2257.586181640625,1.0,281.5413513183594,284.5087280273437,297.1618957519531,300.0846862792969,293.1499938964844,293.1499938964844,281.25,34006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985032796859741,1.0,0.0,0.0,3.622192859649658,3.62221622467041,8.754602163207892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.61279296875,0.0,1487.6524658203125,1895.4371337890625,0.0,2457.748779296875,0.8976165652275085,1.0,0.0,3.0,1.0,0.0
18038340,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7565494775772095,0.2900157868862152,0.2651467621326446,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8895717859268188,0.477811723947525,0.4560786485671997,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9990000128746032,0.7457876801490784,0.4764212965965271,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.8365793228149414,0.3955005705356598,0.3785686492919922,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.6529304385185242,0.1848769038915634,0.853529691696167,284.8893127441406,284.95001220703125,298.3872985839844,294.13336181640625,297.31219482421875,296.98162841796875,285.8911437988281,1.0,0.5678402185440063,0.335765928030014,0.335765928030014,1.0,1.0,-2.9173073768615723,0.6839092969894409,2.233398199081421,0.0255147442221641,0.8184038996696472,0.8184038996696472,0.0,166.71607971191406,154.0,45143.875,0.0,2244.09619140625,1.0,281.2587585449219,284.3989562988281,297.1545715332031,300.15313720703125,293.1499938964844,293.1499938964844,281.54998779296875,40547.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071275949478149,1.0,0.0,0.0,3.4335858821868896,3.4336087703704834,7.866637474762683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.52783203125,0.0,1337.4669189453125,1895.4371337890625,0.0,2536.7666015625,0.8613473773002625,1.0,0.0,3.0,1.0,0.0
18038400,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7565494775772095,0.2900157868862152,0.2651467621326446,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8895717859268188,0.477811723947525,0.4560786485671997,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9990000128746032,0.7457876801490784,0.4764212965965271,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.8365793228149414,0.3955005705356598,0.3785686492919922,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.6529304385185242,0.1848769038915634,0.853529691696167,284.8893127441406,284.95001220703125,298.3872985839844,294.13336181640625,297.31219482421875,296.98162841796875,285.8911437988281,1.0,0.5678402185440063,0.335765928030014,0.335765928030014,1.0,1.0,-2.9173073768615723,0.6839092969894409,2.233398199081421,0.0255147442221641,0.8184038996696472,0.8184038996696472,0.0,166.71607971191406,154.0,45143.875,0.0,2244.09619140625,1.0,281.2587585449219,284.3989562988281,297.1545715332031,300.15313720703125,293.1499938964844,293.1499938964844,281.54998779296875,40547.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071275949478149,1.0,0.0,0.0,3.4335858821868896,3.4336087703704834,7.866637474762683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.52783203125,0.0,1337.4669189453125,1895.4371337890625,0.0,2536.7666015625,0.8613473773002625,1.0,0.0,3.0,1.0,0.0
18038460,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.7556350231170654,0.2875416874885559,0.2627054750919342,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8886970281600952,0.4740057587623596,0.452260673046112,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.9990000128746032,0.7414857745170593,0.4737909734249115,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8358926773071289,0.3924541771411896,0.3754918575286865,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.651285707950592,0.1825474947690963,0.8424338102340698,284.9859619140625,284.95001220703125,298.3699951171875,294.0719909667969,297.3042297363281,296.975830078125,285.9842834472656,1.0,0.5625435709953308,0.336889773607254,0.336889773607254,1.0,1.0,-2.889601469039917,0.678480327129364,2.211121320724488,0.0255213640630245,0.8967258930206299,0.8967258930206299,0.0,164.4004669189453,142.0,44028.6484375,0.0,2184.751220703125,1.0,281.5406494140625,284.5176696777344,297.0351257324219,299.9013061523437,293.1499938964844,293.1499938964844,281.8500061035156,34009.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956611514091492,1.0,0.0,0.0,3.5358636379241943,3.53588604927063,8.342270803041174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.44189453125,0.0,1395.4306640625,1895.4371337890625,0.0,2431.823974609375,0.8781692981719971,1.0,0.0,3.0,1.0,0.0
18038520,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.7556350231170654,0.2875416874885559,0.2627054750919342,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8886970281600952,0.4740057587623596,0.452260673046112,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.9990000128746032,0.7414857745170593,0.4737909734249115,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8358926773071289,0.3924541771411896,0.3754918575286865,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.651285707950592,0.1825474947690963,0.8424338102340698,284.9859619140625,284.95001220703125,298.3699951171875,294.0719909667969,297.3042297363281,296.975830078125,285.9842834472656,1.0,0.5625435709953308,0.336889773607254,0.336889773607254,1.0,1.0,-2.889601469039917,0.678480327129364,2.211121320724488,0.0255213640630245,0.8967258930206299,0.8967258930206299,0.0,164.4004669189453,142.0,44028.6484375,0.0,2184.751220703125,1.0,281.5406494140625,284.5176696777344,297.0351257324219,299.9013061523437,293.1499938964844,293.1499938964844,281.8500061035156,34009.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956611514091492,1.0,0.0,0.0,3.5358636379241943,3.53588604927063,8.342270803041174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.44189453125,0.0,1395.4306640625,1895.4371337890625,0.0,2431.823974609375,0.8781692981719971,1.0,0.0,3.0,1.0,0.0
18038580,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7588440775871277,0.2853242456912994,0.26051726937294,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8928269147872925,0.4704858064651489,0.4487367868423462,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.9990000128746032,0.7397769093513489,0.4637883603572845,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8394963145256042,0.3896467983722687,0.3726400732994079,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.6531906127929688,0.1804221421480178,0.8318851590156555,285.0479736328125,284.95001220703125,298.35162353515625,294.012939453125,297.3011779785156,296.9771728515625,286.04412841796875,1.0,0.5543771386146545,0.3380135893821716,0.3380135893821716,1.0,1.0,-2.854614019393921,0.6706855893135071,2.1839284896850586,0.0260269008576869,1.0,1.0,0.0,158.51161193847656,145.0,42986.4140625,0.0,2096.7978515625,1.0,281.84136962890625,284.6059875488281,296.97625732421875,299.7642822265625,293.1499938964844,293.1499938964844,281.54998779296875,31273.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852429747581482,1.0,0.0,0.0,3.722145557403565,3.7221693992614746,9.244426451004984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9814453125,0.0,1578.861572265625,1895.4371337890625,0.0,2337.339111328125,0.9180256724357604,1.0,0.0,3.0,1.0,0.0
18038640,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7588440775871277,0.2853242456912994,0.26051726937294,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8928269147872925,0.4704858064651489,0.4487367868423462,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.9990000128746032,0.7397769093513489,0.4637883603572845,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8394963145256042,0.3896467983722687,0.3726400732994079,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.6531906127929688,0.1804221421480178,0.8318851590156555,285.0479736328125,284.95001220703125,298.35162353515625,294.012939453125,297.3011779785156,296.9771728515625,286.04412841796875,1.0,0.5543771386146545,0.3380135893821716,0.3380135893821716,1.0,1.0,-2.854614019393921,0.6706855893135071,2.1839284896850586,0.0260269008576869,1.0,1.0,0.0,158.51161193847656,145.0,42986.4140625,0.0,2096.7978515625,1.0,281.84136962890625,284.6059875488281,296.97625732421875,299.7642822265625,293.1499938964844,293.1499938964844,281.54998779296875,31273.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852429747581482,1.0,0.0,0.0,3.722145557403565,3.7221693992614746,9.244426451004984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9814453125,0.0,1578.861572265625,1895.4371337890625,0.0,2337.339111328125,0.9180256724357604,1.0,0.0,3.0,1.0,0.0
18038700,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.759194552898407,0.2837730050086975,0.2593192458152771,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.8933873176574707,0.4682542383670807,0.4468609988689422,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.9990000128746032,0.7388009428977966,0.4610063731670379,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8400077819824219,0.3878419697284698,0.3711220622062683,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.653120219707489,0.1791873723268509,0.8266294598579407,284.8794860839844,284.95001220703125,298.3420104980469,293.9844055175781,297.2981872558594,296.97607421875,285.870361328125,1.0,0.5515967607498169,0.3385755121707916,0.3385755121707916,1.0,1.0,-2.8394269943237305,0.667471706867218,2.171955347061157,0.0265121608972549,0.8959410190582275,0.8959410190582275,0.0,156.6991729736328,145.0,43860.16796875,0.0,2062.822998046875,1.0,281.59588623046875,284.4207763671875,297.0259094238281,299.9667358398437,293.1499938964844,293.1499938964844,281.54998779296875,35359.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935511469841003,1.0,0.0,0.0,3.730203628540039,3.7302284240722656,9.284497082262532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.09912109375,0.0,1619.3448486328125,1895.4371337890625,0.0,2412.61767578125,0.920613706111908,1.0,0.0,3.0,1.0,0.0
18038760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7580385804176331,0.2819454371929168,0.2577466070652008,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.8922412395477295,0.465714693069458,0.4445551037788391,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9990000128746032,0.7371029853820801,0.460345447063446,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.839042067527771,0.3857611119747162,0.3692379891872406,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.651829719543457,0.1777902990579605,0.8205786347389221,284.8607482910156,284.95001220703125,298.33209228515625,293.95660400390625,297.2933044433594,296.9722900390625,285.86279296875,1.0,0.5492469072341919,0.3393053710460663,0.3393053710460663,1.0,1.0,-2.824434518814087,0.6647106409072876,2.159723997116089,0.0275560971349477,0.8537579774856567,0.8537579774856567,0.0,155.86648559570312,148.0,43395.6953125,0.0,2034.1962890625,1.0,281.556884765625,284.4174499511719,296.99334716796875,299.8837890625,293.1499938964844,293.1499938964844,281.8500061035156,39512.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974060773849487,1.0,0.0,0.0,3.621561527252197,3.6215858459472656,8.751550808483444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2666015625,0.0,1527.832763671875,1895.4371337890625,0.0,2447.733154296875,0.900910496711731,1.0,0.0,3.0,1.0,0.0
18038820,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7553256750106812,0.2793343067169189,0.2551524937152862,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8891966342926025,0.4617332518100738,0.4405330717563629,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.9990000128746032,0.7344635128974915,0.4607488811016083,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8364501595497131,0.3824972212314605,0.365934669971466,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.6486711502075195,0.175404667854309,0.8093666434288025,284.9859619140625,284.95001220703125,298.3112487792969,293.9034423828125,297.2880249023437,296.9705505371094,285.984619140625,1.0,0.5457825064659119,0.340765118598938,0.340765118598938,1.0,1.0,-2.79951548576355,0.660776674747467,2.1387388706207275,0.0298641845583915,0.9423757791519164,0.9423757791519164,0.0,155.16285705566406,151.0,42178.04296875,0.0,1990.44287109375,1.0,281.842041015625,284.5634765625,296.8676452636719,299.6194152832031,293.1499938964844,293.1499938964844,281.54998779296875,33941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859385013580322,1.0,0.0,0.0,3.705232381820679,3.705256700515747,9.160606282421212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.77392578125,0.0,1579.8515625,1895.4371337890625,0.0,2343.618896484375,0.9161964654922484,1.0,0.0,3.0,1.0,0.0
18038880,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7553256750106812,0.2793343067169189,0.2551524937152862,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8891966342926025,0.4617332518100738,0.4405330717563629,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.9990000128746032,0.7344635128974915,0.4607488811016083,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8364501595497131,0.3824972212314605,0.365934669971466,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.6486711502075195,0.175404667854309,0.8093666434288025,284.9859619140625,284.95001220703125,298.3112487792969,293.9034423828125,297.2880249023437,296.9705505371094,285.984619140625,1.0,0.5457825064659119,0.340765118598938,0.340765118598938,1.0,1.0,-2.79951548576355,0.660776674747467,2.1387388706207275,0.0298641845583915,0.9423757791519164,0.9423757791519164,0.0,155.16285705566406,151.0,42178.04296875,0.0,1990.44287109375,1.0,281.842041015625,284.5634765625,296.8676452636719,299.6194152832031,293.1499938964844,293.1499938964844,281.54998779296875,33941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859385013580322,1.0,0.0,0.0,3.705232381820679,3.705256700515747,9.160606282421212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.77392578125,0.0,1579.8515625,1895.4371337890625,0.0,2343.618896484375,0.9161964654922484,1.0,0.0,3.0,1.0,0.0
18038940,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.751137375831604,0.2760839164257049,0.252502977848053,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.8843043446540833,0.4570500254631042,0.4364324808120727,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.9990000128746032,0.7295346856117249,0.4638779163360595,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8322848677635193,0.3786439299583435,0.3625729978084564,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.6443076729774475,0.1727463603019714,0.798237681388855,284.870849609375,284.95001220703125,298.2889404296875,293.8538513183594,297.2798767089844,296.96551513671875,285.8736572265625,1.0,0.5435117483139038,0.3422248661518097,0.3422248661518097,1.0,1.0,-2.77774977684021,0.6577901840209961,2.119959592819214,0.0319274924695491,0.8235976099967957,0.8235976099967957,0.0,155.79441833496094,139.0,42342.65625,0.0,1958.6597900390625,1.0,281.55810546875,284.4441223144531,296.8733825683594,299.6963195800781,293.1499938964844,293.1499938964844,281.8500061035156,41300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943223118782043,1.0,0.0,0.0,3.502140522003174,3.502164125442505,8.18390219592402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.08837890625,0.0,1412.8604736328125,1895.4371337890625,0.0,2419.6328125,0.8768630027770996,1.0,0.0,3.0,1.0,0.0
18039000,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.751137375831604,0.2760839164257049,0.252502977848053,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.8843043446540833,0.4570500254631042,0.4364324808120727,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.9990000128746032,0.7295346856117249,0.4638779163360595,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8322848677635193,0.3786439299583435,0.3625729978084564,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.6443076729774475,0.1727463603019714,0.798237681388855,284.870849609375,284.95001220703125,298.2889404296875,293.8538513183594,297.2798767089844,296.96551513671875,285.8736572265625,1.0,0.5435117483139038,0.3422248661518097,0.3422248661518097,1.0,1.0,-2.77774977684021,0.6577901840209961,2.119959592819214,0.0319274924695491,0.8235976099967957,0.8235976099967957,0.0,155.79441833496094,139.0,42342.65625,0.0,1958.6597900390625,1.0,281.55810546875,284.4441223144531,296.8733825683594,299.6963195800781,293.1499938964844,293.1499938964844,281.8500061035156,41300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943223118782043,1.0,0.0,0.0,3.502140522003174,3.502164125442505,8.18390219592402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.08837890625,0.0,1412.8604736328125,1895.4371337890625,0.0,2419.6328125,0.8768630027770996,1.0,0.0,3.0,1.0,0.0
18039060,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.7514695525169373,0.2735922932624817,0.2499739676713943,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8849907517433167,0.4531517326831817,0.4324481785297394,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9990000128746032,0.7257294058799744,0.458600640296936,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8328744173049927,0.3754305839538574,0.3592642545700073,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.6436368823051453,0.1703575849533081,0.7866269946098328,284.9848327636719,284.95001220703125,298.2649841308594,293.8081970214844,297.2743225097656,296.96490478515625,285.98309326171875,1.0,0.5368583798408508,0.3436115980148315,0.3436115980148315,1.0,1.0,-2.7456624507904053,0.6513516902923584,2.094310998916626,0.0323722176253795,0.9081223607063292,0.9081223607063292,0.0,152.2342071533203,127.0,41138.51171875,0.0,1891.5247802734373,1.0,281.8411560058594,284.5785522460937,296.7616882324219,299.447265625,293.1499938964844,293.1499938964844,281.54998779296875,34205.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806951999664307,1.0,0.0,0.0,3.5930089950561523,3.593032121658325,8.61409944263869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.95751953125,0.0,1457.4627685546875,1895.4371337890625,0.0,2296.38427734375,0.8911373615264893,1.0,0.0,3.0,1.0,0.0
18039120,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.7514695525169373,0.2735922932624817,0.2499739676713943,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8849907517433167,0.4531517326831817,0.4324481785297394,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9990000128746032,0.7257294058799744,0.458600640296936,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8328744173049927,0.3754305839538574,0.3592642545700073,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.6436368823051453,0.1703575849533081,0.7866269946098328,284.9848327636719,284.95001220703125,298.2649841308594,293.8081970214844,297.2743225097656,296.96490478515625,285.98309326171875,1.0,0.5368583798408508,0.3436115980148315,0.3436115980148315,1.0,1.0,-2.7456624507904053,0.6513516902923584,2.094310998916626,0.0323722176253795,0.9081223607063292,0.9081223607063292,0.0,152.2342071533203,127.0,41138.51171875,0.0,1891.5247802734373,1.0,281.8411560058594,284.5785522460937,296.7616882324219,299.447265625,293.1499938964844,293.1499938964844,281.54998779296875,34205.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806951999664307,1.0,0.0,0.0,3.5930089950561523,3.593032121658325,8.61409944263869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.95751953125,0.0,1457.4627685546875,1895.4371337890625,0.0,2296.38427734375,0.8911373615264893,1.0,0.0,3.0,1.0,0.0
18039180,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.7544941902160645,0.2704049050807953,0.2471371740102768,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8891757726669312,0.4485000371932983,0.4281151294708252,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9990000128746032,0.7226081490516663,0.44779172539711,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8364498019218445,0.3715717494487762,0.3556433320045471,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.6453137397766113,0.1676962077617645,0.7742599844932556,284.8777160644531,284.95001220703125,298.2392883300781,293.7669677734375,297.2662048339844,296.9620361328125,285.8797607421875,1.0,0.5275505185127258,0.344998300075531,0.344998300075531,1.0,1.0,-2.7048518657684326,0.6420945525169373,2.0627574920654297,0.0316917300224304,0.796570360660553,0.796570360660553,0.0,145.95106506347656,130.0,40922.3515625,0.0,1800.026611328125,1.0,281.55914306640625,284.472900390625,296.7764587402344,299.5152282714844,293.1499938964844,293.1499938964844,281.8500061035156,41865.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872190475463867,1.0,0.0,0.0,3.35355544090271,3.353577852249145,7.504198720198474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.55029296875,0.0,1268.0133056640625,1895.4371337890625,0.0,2355.191650390625,0.8449620604515076,1.0,0.0,3.0,1.0,0.0
18039240,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.7544941902160645,0.2704049050807953,0.2471371740102768,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8891757726669312,0.4485000371932983,0.4281151294708252,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9990000128746032,0.7226081490516663,0.44779172539711,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8364498019218445,0.3715717494487762,0.3556433320045471,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.6453137397766113,0.1676962077617645,0.7742599844932556,284.8777160644531,284.95001220703125,298.2392883300781,293.7669677734375,297.2662048339844,296.9620361328125,285.8797607421875,1.0,0.5275505185127258,0.344998300075531,0.344998300075531,1.0,1.0,-2.7048518657684326,0.6420945525169373,2.0627574920654297,0.0316917300224304,0.796570360660553,0.796570360660553,0.0,145.95106506347656,130.0,40922.3515625,0.0,1800.026611328125,1.0,281.55914306640625,284.472900390625,296.7764587402344,299.5152282714844,293.1499938964844,293.1499938964844,281.8500061035156,41865.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872190475463867,1.0,0.0,0.0,3.35355544090271,3.353577852249145,7.504198720198474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.55029296875,0.0,1268.0133056640625,1895.4371337890625,0.0,2355.191650390625,0.8449620604515076,1.0,0.0,3.0,1.0,0.0
18039300,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7549164891242981,0.2691190242767334,0.2457526475191116,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8898912668228149,0.4465029835700989,0.4259814620018005,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9990000128746032,0.722020149230957,0.4445159137248993,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8370490670204163,0.3699024617671966,0.3538499772548675,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.6452000737190247,0.1664896011352539,0.7681805491447449,284.9924011230469,284.95001220703125,298.2257080078125,293.74810791015625,297.2629089355469,296.961669921875,285.9959716796875,1.0,0.5242628455162048,0.3456916809082031,0.3456916809082031,1.0,1.0,-2.6872129440307617,0.6383119821548462,2.048901081085205,0.0314076505601406,0.8670210838317871,0.8670210838317871,0.0,143.8756866455078,130.0,39907.98046875,0.0,1764.1761474609375,1.0,281.7939758300781,284.6065673828125,296.686767578125,299.26568603515625,293.1499938964844,293.1499938964844,281.8500061035156,35679.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773764729499817,1.0,0.0,0.0,3.3810322284698486,3.381053686141968,7.627670584042789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.7451171875,0.0,1251.7882080078125,1895.4371337890625,0.0,2266.616943359375,0.8476464748382568,1.0,0.0,3.0,1.0,0.0
18039360,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.7550266981124878,0.2679694592952728,0.2446686178445816,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8900901675224304,0.4446598589420318,0.4241881668567657,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9990000128746032,0.721549928188324,0.442356139421463,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8372076153755188,0.3683637380599975,0.3523436486721039,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.6447702646255493,0.1653719544410705,0.7628856301307678,284.9818725585937,284.95001220703125,298.2116394042969,293.7304992675781,297.2605285644531,296.9623413085937,285.9800109863281,1.0,0.5216076374053955,0.3465364575386047,0.3465364575386047,1.0,1.0,-2.6729824542999268,0.6359331011772156,2.037049531936645,0.0319367088377475,0.873615562915802,0.873615562915802,0.0,142.4254913330078,133.0,39761.3984375,0.0,1736.568115234375,1.0,281.8400573730469,284.5983581542969,296.6728210449219,299.2698669433594,293.1499938964844,293.1499938964844,282.1499938964844,34231.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713941335678101,1.0,0.0,0.0,3.4463114738464355,3.446333169937134,7.925056024760124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.4365234375,0.0,1305.64892578125,1895.4371337890625,0.0,2213.228271484375,0.8582866787910461,1.0,0.0,3.0,1.0,0.0
18039420,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7538577318191528,0.2657855749130249,0.2426632195711136,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.8887042999267578,0.4411297142505646,0.4208095073699951,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.9990000128746032,0.7202239632606506,0.4408319890499115,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8359987139701843,0.3654146790504455,0.3495127260684967,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6427918672561646,0.1632441580295562,0.7530848383903503,285.0548095703125,284.95001220703125,298.18194580078125,293.6991882324219,297.2565612792969,296.9649963378906,286.0512390136719,1.0,0.5178008079528809,0.3482260406017303,0.3482260406017303,1.0,1.0,-2.649496793746948,0.6327314972877502,2.016765117645264,0.0336478948593139,0.9865214228630066,0.9865214228630066,0.0,140.93292236328125,136.0,38917.18359375,0.0,1695.6292724609375,1.0,282.1406555175781,284.6931457519531,296.6464538574219,299.1703491210937,293.1499938964844,293.1499938964844,281.8500061035156,30734.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575058341026306,1.0,0.0,0.0,3.64974045753479,3.649763584136963,8.888270599527459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.24462890625,0.0,1493.4876708984375,1895.4371337890625,0.0,2090.732177734375,0.9013775587081908,1.0,0.0,3.0,1.0,0.0
18039480,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7538577318191528,0.2657855749130249,0.2426632195711136,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.8887042999267578,0.4411297142505646,0.4208095073699951,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.9990000128746032,0.7202239632606506,0.4408319890499115,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8359987139701843,0.3654146790504455,0.3495127260684967,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6427918672561646,0.1632441580295562,0.7530848383903503,285.0548095703125,284.95001220703125,298.18194580078125,293.6991882324219,297.2565612792969,296.9649963378906,286.0512390136719,1.0,0.5178008079528809,0.3482260406017303,0.3482260406017303,1.0,1.0,-2.649496793746948,0.6327314972877502,2.016765117645264,0.0336478948593139,0.9865214228630066,0.9865214228630066,0.0,140.93292236328125,136.0,38917.18359375,0.0,1695.6292724609375,1.0,282.1406555175781,284.6931457519531,296.6464538574219,299.1703491210937,293.1499938964844,293.1499938964844,281.8500061035156,30734.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575058341026306,1.0,0.0,0.0,3.64974045753479,3.649763584136963,8.888270599527459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.24462890625,0.0,1493.4876708984375,1895.4371337890625,0.0,2090.732177734375,0.9013775587081908,1.0,0.0,3.0,1.0,0.0
18039540,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.7498314380645752,0.0,0.2400320917367935,296.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.8840081691741943,0.0,0.4167258441448211,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.9990000128746032,0.0,0.443366527557373,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.8319499492645264,0.0,0.3460931181907654,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.6386321187019348,0.0,0.7422358989715576,284.8679504394531,294.1499938964844,298.1499938964844,293.6734619140625,297.24774169921875,296.9620361328125,285.8702087402344,0.0,0.0,0.3499155938625335,0.3499155938625335,1.0,1.0,-2.6273305416107178,0.629866898059845,1.9974637031555176,0.0356590263545513,0.0,0.0,0.0,141.2624969482422,60.0,39486.625,0.0,1665.3416748046875,0.0,281.8570556640625,284.50457763671875,296.7114562988281,299.3475341796875,293.1499938964844,293.1499938964844,278.1499938964844,39284.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.56039834022522,3.560421943664551,8.458443971903762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.71923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
