time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.7498314380645752,0.0,0.2400320917367935,296.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.8840081691741943,0.0,0.4167258441448211,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.9990000128746032,0.0,0.443366527557373,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.8319499492645264,0.0,0.3460931181907654,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.6386321187019348,0.0,0.7422358989715576,284.8679504394531,294.1499938964844,298.1499938964844,293.6734619140625,297.24774169921875,296.9620361328125,285.8702087402344,0.0,0.0,0.3499155938625335,0.3499155938625335,1.0,1.0,-2.6273305416107178,0.629866898059845,1.9974637031555176,0.0356590263545513,0.0,0.0,0.0,141.2624969482422,60.0,39486.625,0.0,1665.3416748046875,0.0,281.8570556640625,284.50457763671875,296.7114562988281,299.3475341796875,293.1499938964844,293.1499938964844,278.1499938964844,39284.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.56039834022522,3.560421943664551,8.458443971903762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.71923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.3727580606937408,0.0,0.0011057732626795,297.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.3727580606937408,0.0,0.0011644320329651,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.3727580606937408,0.0,0.0008600548608228,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.3727580606937408,0.0,0.0011644111946225,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,0.0055234720930457,287.9244079589844,294.1499938964844,298.1307983398437,293.6624450683594,296.5517883300781,296.9977722167969,284.9840393066406,0.0,0.0,0.2762166857719421,0.2762166857719421,1.0,1.0,-0.0249667484313249,0.0050591956824064,0.0199075527489185,-0.0434402339160442,0.0,0.0,0.0,-0.1378467977046966,60.0,2072.66015625,0.0,-9.466808478464372e-06,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,4.020985215902329e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.557210066067026e-13,7.557943528836708e-13,1.9756307303961383e-18,3.761297870386038e-11,3.761292319270914e-11,5.474948001449655e-17,0.0,0.0,-0.0,0.0,0.0,6.634293959617784e-22,2.7609550475263995e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721862792969,0.0,0.0,0.0010262691648676,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,0.0017300405306741,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,0.0020473031327128,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,0.0014500832185149,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,0.0033226867672055,288.32354736328125,294.1499938964844,298.110595703125,293.6541748046875,296.5368957519531,297.0102844238281,284.5198669433594,0.0,0.0,0.2099493592977523,0.2099493592977523,1.0,1.0,-0.0119288703426718,0.0019508360419422,0.0099780345335602,-0.0340715050697326,0.0,0.0,0.0,-0.0681132450699806,60.0,1077.083251953125,0.0,-9.005746505863499e-06,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.229473976389242e-29,-9.690024616427179e-29,-9.554924133801582e-32,-5.189889154654693e-18,-5.1867094723800394e-18,-3.1798008183597878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,9.73087371676229e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,0.0001015112720779,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435913085937,0.0,0.0,7.383894990198314e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,0.0001019235642161,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0004887357354164,288.26287841796875,294.1499938964844,298.05914306640625,293.6415405273437,296.6044921875,297.4159851074219,284.1997985839844,0.0,0.0,0.0699831172823906,0.0699831172823906,1.0,1.0,-0.0010332423262298,1.9860939573845823e-05,0.0010133814066648,-0.0301617458462715,0.0,0.0,0.0,-0.0106025235727429,60.0,222.7766876220703,0.0,-7.319133032979154e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3111265247493127e-39,-2.7267208207018383e-39,-1.5746530973464402e-39,-9.524801990253592e-22,-4.4769691577302345e-22,-5.047832832523359e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,9.73087371676229e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,0.0001015112720779,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435913085937,0.0,0.0,7.383894990198314e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,0.0001019235642161,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0004887357354164,288.26287841796875,294.1499938964844,298.05914306640625,293.6415405273437,296.6044921875,297.4159851074219,284.1997985839844,0.0,0.0,0.0699831172823906,0.0699831172823906,1.0,1.0,-0.0010332423262298,1.9860939573845823e-05,0.0010133814066648,-0.0301617458462715,0.0,0.0,0.0,-0.0106025235727429,60.0,222.7766876220703,0.0,-7.319133032979154e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3111265247493127e-39,-2.7267208207018383e-39,-1.5746530973464402e-39,-9.524801990253592e-22,-4.4769691577302345e-22,-5.047832832523359e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,9.793567733140662e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71026611328125,0.0,0.0,0.0001031779320328,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,7.626270962646231e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,0.0001031563151627,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357482910156,0.0,0.0,0.0004890717100352,288.2501220703125,294.1499938964844,298.0292053222656,293.63751220703125,296.6178283691406,297.5541076660156,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436922311782,1.9003614681878392e-08,0.0010436732554808,-0.0275502316653728,0.0,0.0,0.0,-0.0102106183767318,60.0,104.74500274658205,0.0,-7.426095294249535e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.144693766064323e-42,7.471723411779925e-42,4.014720100290601e-42,-9.098769643562188e-22,-4.56217522317173e-22,-4.536594925261437e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73614501953125,0.0,0.0,9.69760149018839e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047424316406,0.0,0.0,0.0001021203497657,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,7.542585808550939e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,0.0001021190255414,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.0004844087234232,288.2372741699219,294.1499938964844,297.99658203125,293.6349182128906,296.6307373046875,297.6463623046875,284.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033378066495,9.781023102561905e-09,0.001033368287608,-0.0246382653713226,0.0,0.0,0.0,-0.0096549782902002,60.0,56.9899787902832,0.0,-7.28070119748736e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117278213664845e-22,-4.558473004280219e-22,-4.558804704513647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244567871094,0.0,0.0,9.528856753604488e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0001003439829219,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.411454134853557e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,0.0001003424404188,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,0.0004759780713357,288.21148681640625,294.1499938964844,297.9237670898437,293.6336364746094,296.65484619140625,297.7436828613281,284.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153946932405,7.663655487988308e-09,0.0010153870098292,-0.0191290229558944,0.0,0.0,0.0,-0.0086120385676622,60.0,29.85037612915039,0.0,-7.0295151033406e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117032846368885e-22,-4.558521976765215e-22,-4.558511374474649e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244567871094,0.0,0.0,9.528856753604488e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0001003439829219,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.411454134853557e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,0.0001003424404188,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,0.0004759780713357,288.21148681640625,294.1499938964844,297.9237670898437,293.6336364746094,296.65484619140625,297.7436828613281,284.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153946932405,7.663655487988308e-09,0.0010153870098292,-0.0191290229558944,0.0,0.0,0.0,-0.0086120385676622,60.0,29.85037612915039,0.0,-7.0295151033406e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117032846368885e-22,-4.558521976765215e-22,-4.558511374474649e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.44201383390464e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817626953125,0.0,0.0,9.942946053342894e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,7.343904144363478e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,9.94279544102028e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,0.0004716403491329,288.1855773925781,294.1499938964844,297.841552734375,293.6370544433594,296.6766967773437,297.7772827148437,284.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.5814549365939e-09,0.0010061289649456,-0.0162944979965686,0.0,0.0,0.0,-0.0080755287781357,60.0,24.93752670288086,0.0,-6.901952787075062e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.44201383390464e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817626953125,0.0,0.0,9.942946053342894e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,7.343904144363478e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,9.94279544102028e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,0.0004716403491329,288.1855773925781,294.1499938964844,297.841552734375,293.6370544433594,296.6766967773437,297.7772827148437,284.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.5814549365939e-09,0.0010061289649456,-0.0162944979965686,0.0,0.0,0.0,-0.0080755287781357,60.0,24.93752670288086,0.0,-6.901952787075062e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.533083357382566e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,0.0001003884608508,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,7.414735591737553e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915283203125,0.0,0.0,0.0001003869620035,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,0.0004761894815601,288.1592102050781,294.1499938964844,297.7509155273437,293.6444396972656,296.69659423828125,297.780029296875,284.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015831483528,7.71604291571748e-09,0.0010158238001167,-0.0192662607878446,0.0,0.0,0.0,-0.0086379563435912,60.0,23.540821075439453,0.0,-7.035718141423787e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,9.533083357382566e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,0.0001003884608508,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,7.414735591737553e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915283203125,0.0,0.0,0.0001003869620035,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,0.0004761894815601,288.1592102050781,294.1499938964844,297.7509155273437,293.6444396972656,296.69659423828125,297.780029296875,284.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015831483528,7.71604291571748e-09,0.0010158238001167,-0.0192662607878446,0.0,0.0,0.0,-0.0086379563435912,60.0,23.540821075439453,0.0,-7.035718141423787e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,9.88248284556903e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,0.0001040678180288,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,7.686493336223066e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001040662900777,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.000493642524816,288.1317443847656,294.1499938964844,297.6526794433594,293.6551513671875,296.7148742675781,297.7481384277344,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053053070791,1.2069564014893784e-08,0.0010530409635975,-0.0306638423353433,0.0,0.0,0.0,-0.0107961371541023,60.0,23.10910987854004,0.0,-7.5608866723087e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,9.88248284556903e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,0.0001040678180288,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,7.686493336223066e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001040662900777,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.000493642524816,288.1317443847656,294.1499938964844,297.6526794433594,293.6551513671875,296.7148742675781,297.7481384277344,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053053070791,1.2069564014893784e-08,0.0010530409635975,-0.0306638423353433,0.0,0.0,0.0,-0.0107961371541023,60.0,23.10910987854004,0.0,-7.5608866723087e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,0.0001016044989228,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0001069949503289,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,7.902692595962435e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,0.000106993385998,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0005075273802503,288.1173095703125,294.1499938964844,297.6010131835937,293.6615295410156,296.72344970703125,297.712646484375,284.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826707584783,1.553320139180414e-08,0.0010826551588252,-0.0397235043346881,0.0,0.0,0.0,-0.012513194233179,60.0,23.092981338500977,0.0,-7.99219108671423e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718139648437,0.0,0.0,0.0001047309633577,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,0.0001102872847695,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,8.145865285769105e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001102856840589,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0005231444956734,288.1024169921875,294.1499938964844,297.5477600097656,293.6684875488281,296.7317199707031,297.6657409667969,284.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115980092436,1.9429121422831492e-08,0.0011159606510773,-0.0499022863805294,0.0,0.0,0.0,-0.0144445290789008,60.0,23.156593322753903,0.0,-8.491602443427838e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001099971850635,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0001158328886958,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,8.555463864468038e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0001158312297775,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.0005494501092471,288.071044921875,294.1499938964844,297.4370422363281,293.6838073730469,296.7469482421875,297.546142578125,284.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721031041815,2.599175275008747e-08,0.0011720771435648,-0.0670123770833015,0.0,0.0,0.0,-0.0176979079842567,60.0,23.37927627563477,0.0,-9.36701809450824e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001099971850635,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0001158328886958,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,8.555463864468038e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0001158312297775,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.0005494501092471,288.071044921875,294.1499938964844,297.4370422363281,293.6838073730469,296.7469482421875,297.546142578125,284.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721031041815,2.599175275008747e-08,0.0011720771435648,-0.0670123770833015,0.0,0.0,0.0,-0.0176979079842567,60.0,23.37927627563477,0.0,-9.36701809450824e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392822265625,0.0,0.0,0.0001078803106793,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.0001136037026299,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358337402344,0.0,0.0,8.390814764425159e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315002441406,0.0,0.0,0.0001136021019192,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0005388761637732,288.0387878417969,294.1499938964844,297.3214416503906,293.70050048828125,296.7598571777344,297.4255676269531,284.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495765065774,2.335347382143027e-08,0.001149553223513,-0.0601399280130863,0.0,0.0,0.0,-0.0163901783525943,60.0,23.19131851196289,0.0,-9.00992986885285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392822265625,0.0,0.0,0.0001078803106793,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.0001136037026299,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358337402344,0.0,0.0,8.390814764425159e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315002441406,0.0,0.0,0.0001136021019192,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0005388761637732,288.0387878417969,294.1499938964844,297.3214416503906,293.70050048828125,296.7598571777344,297.4255676269531,284.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495765065774,2.335347382143027e-08,0.001149553223513,-0.0601399280130863,0.0,0.0,0.0,-0.0163901783525943,60.0,23.19131851196289,0.0,-9.00992986885285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230773925781,0.0,0.0,0.0001006039528874,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948791503906,0.0,0.0,0.0001059412970789,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,7.824865315342322e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001059398273355,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.000502529903315,288.0078430175781,294.1499938964844,297.2017822265625,293.718017578125,296.7696838378906,297.3304138183594,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720451828092,1.4285853389139902e-08,0.0010720308637246,-0.0364618301391601,0.0,0.0,0.0,-0.0118950400501489,60.0,22.19866943359375,0.0,-7.835485149598753e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230773925781,0.0,0.0,0.0001006039528874,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948791503906,0.0,0.0,0.0001059412970789,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,7.824865315342322e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001059398273355,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.000502529903315,288.0078430175781,294.1499938964844,297.2017822265625,293.718017578125,296.7696838378906,297.3304138183594,284.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720451828092,1.4285853389139902e-08,0.0010720308637246,-0.0364618301391601,0.0,0.0,0.0,-0.0118950400501489,60.0,22.19866943359375,0.0,-7.835485149598753e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,9.522120672045276e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,0.0001002729768515,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,7.406200165860355e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0001002716016955,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022033691406,0.0,0.0,0.0004756424750667,287.97869873046875,294.1499938964844,297.0790405273437,293.73583984375,296.7763671875,297.262939453125,284.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146732674911,7.57852447463847e-09,0.0010146657004952,-0.0189060755074024,0.0,0.0,0.0,-0.0085698729380965,60.0,20.97246742248535,0.0,-7.019434633548371e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,9.522120672045276e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,0.0001002729768515,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,7.406200165860355e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0001002716016955,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022033691406,0.0,0.0,0.0004756424750667,287.97869873046875,294.1499938964844,297.0790405273437,293.73583984375,296.7763671875,297.262939453125,284.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146732674911,7.57852447463847e-09,0.0010146657004952,-0.0189060755074024,0.0,0.0,0.0,-0.0085698729380965,60.0,20.97246742248535,0.0,-7.019434633548371e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,9.454690007260068e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,9.956289432011543e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,7.353752152994275e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923767089844,0.0,0.0,9.95615337160416e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59454345703125,0.0,0.0,0.0004722742596641,287.9644470214844,294.1499938964844,297.0167541503906,293.74468994140625,296.7786865234375,297.23291015625,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074810124933,6.7382561752538095e-09,0.0010074742604047,-0.0167052205651998,0.0,0.0,0.0,-0.0081532839685678,60.0,20.51383209228516,0.0,-6.920362238815869e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,9.520025923848152e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.000100250916148,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,7.404568896163255e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,0.0001002495555439,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0004755379341077,287.9501342773437,294.1499938964844,296.9540405273437,293.7534484863281,296.7804870605469,297.1983947753906,284.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.552269920552135e-09,0.0010144234402105,-0.0188373308628797,0.0,0.0,0.0,-0.0085567682981491,60.0,20.19415664672852,0.0,-7.016330272335837e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.0001004173027467,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.000105744729808,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.810343959135935e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,0.0001057433182722,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0005015978822484,287.9205017089844,294.1499938964844,296.82769775390625,293.7704467773437,296.7823791503906,297.0799255371094,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700055863708,1.4052794483632173e-08,0.0010699915001168,-0.0358523316681385,0.0,0.0,0.0,-0.0117792692035436,60.0,20.08757400512696,0.0,-7.806384161312965e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.0001004173027467,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.000105744729808,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.810343959135935e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,0.0001057433182722,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0005015978822484,287.9205017089844,294.1499938964844,296.82769775390625,293.7704467773437,296.7823791503906,297.0799255371094,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700055863708,1.4052794483632173e-08,0.0010699915001168,-0.0358523316681385,0.0,0.0,0.0,-0.0117792692035436,60.0,20.08757400512696,0.0,-7.806384161312965e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,0.0001061385046341,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317077636719,0.0,0.0,0.0001117694555432,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,8.255330612882972e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0001117679785238,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,0.0005301761557348,287.8888244628906,294.1499938964844,296.7008972167969,293.7864685058594,296.7818603515625,296.8992614746094,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130981137976,2.1182012588383265e-08,0.0011309600668027,-0.0544772334396839,0.0,0.0,0.0,-0.0153135657310485,60.0,20.44278717041016,0.0,-8.7212299604289e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,0.0001061385046341,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317077636719,0.0,0.0,0.0001117694555432,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,8.255330612882972e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0001117679785238,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,0.0005301761557348,287.8888244628906,294.1499938964844,296.7008972167969,293.7864685058594,296.7818603515625,296.8992614746094,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130981137976,2.1182012588383265e-08,0.0011309600668027,-0.0544772334396839,0.0,0.0,0.0,-0.0153135657310485,60.0,20.44278717041016,0.0,-8.7212299604289e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,0.0001049307393259,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001104976036003,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,8.161389996530488e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,0.0001104961629607,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53515625,0.0,0.0,0.000524143280927,287.8562927246094,294.1499938964844,296.57452392578125,293.8011779785156,296.7787475585937,296.7345886230469,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181305162608,1.9676786422451187e-08,0.0011181108420714,-0.0505488403141498,0.0,0.0,0.0,-0.014567470178008,60.0,20.45102500915528,0.0,-8.523856820374932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,0.0001049307393259,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001104976036003,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,8.161389996530488e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,0.0001104961629607,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53515625,0.0,0.0,0.000524143280927,287.8562927246094,294.1499938964844,296.57452392578125,293.8011779785156,296.7787475585937,296.7345886230469,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181305162608,1.9676786422451187e-08,0.0011181108420714,-0.0505488403141498,0.0,0.0,0.0,-0.014567470178008,60.0,20.45102500915528,0.0,-8.523856820374932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,9.876659896690398e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4965209960937,0.0,0.0,0.0001040064307744,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.681949500693008e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,0.0001040050992742,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0004933526506647,287.8249816894531,294.1499938964844,296.4494934082031,293.8143005371094,296.7735595703125,296.6202087402344,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524599347263,1.1995494375582894e-08,0.0010524479439482,-0.0304699707776308,0.0,0.0,0.0,-0.0107596199959516,60.0,19.73751449584961,0.0,-7.55178817257729e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,9.876659896690398e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4965209960937,0.0,0.0,0.0001040064307744,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.681949500693008e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,0.0001040050992742,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0004933526506647,287.8249816894531,294.1499938964844,296.4494934082031,293.8143005371094,296.7735595703125,296.6202087402344,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524599347263,1.1995494375582894e-08,0.0010524479439482,-0.0304699707776308,0.0,0.0,0.0,-0.0107596199959516,60.0,19.73751449584961,0.0,-7.55178817257729e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140380859375,0.0,0.0,9.605444211047144e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881896972656,0.0,0.0,0.0001011503918562,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51092529296875,0.0,0.0,7.471000571968034e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069885253906,0.0,0.0,0.0001011490967357,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,0.0004798051377292,287.8100891113281,294.1499938964844,296.38775634765625,293.8201904296875,296.77020263671875,296.58233642578125,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235491208732,8.615979929516016e-09,0.0010235405061393,-0.0216230377554893,0.0,0.0,0.0,-0.0090842014178633,60.0,19.225685119628903,0.0,-7.142727298514728e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,9.471313387621194e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,9.973791020456702e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,7.366674253717065e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.0,0.0,9.973664418794216e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50067138671875,0.0,0.0,0.0004731051158159,287.79547119140625,294.1499938964844,296.3266906738281,293.8255920410156,296.7663879394531,296.5495300292969,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.944621322446665e-09,0.001009237486869,-0.0172457639127969,0.0,0.0,0.0,-0.0082555813714861,60.0,18.78152275085449,0.0,-6.944629404870285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,9.610663255443797e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001012053326121,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,7.475057645933703e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,0.0001012040665955,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004800659371539,287.7661437988281,294.1499938964844,296.2069702148437,293.8348999023437,296.75732421875,296.4723205566406,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240746196359,8.680787644266275e-09,0.0010240660049021,-0.0217927750200033,0.0,0.0,0.0,-0.0091161858290433,60.0,18.292953491210938,0.0,-7.1504679510781e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
