time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,9.610663255443797e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001012053326121,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,7.475057645933703e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,0.0001012040665955,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004800659371539,287.7661437988281,294.1499938964844,296.2069702148437,293.8348999023437,296.75732421875,296.4723205566406,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240746196359,8.680787644266275e-09,0.0010240660049021,-0.0217927750200033,0.0,0.0,0.0,-0.0091161858290433,60.0,18.292953491210938,0.0,-7.1504679510781e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001022507931338,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001076754560926,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.952941814437509e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0001076741245924,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659423828125,0.0,0.0,0.0005107569741085,287.7354431152344,294.1499938964844,296.0912780761719,293.842041015625,296.7456970214844,296.3302001953125,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895351879298,1.633662805033964e-08,0.0010895188897848,-0.0418237000703811,0.0,0.0,0.0,-0.0129114566370844,60.0,18.472795486450195,0.0,-8.093944359188755e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001022507931338,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001076754560926,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.952941814437509e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0001076741245924,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659423828125,0.0,0.0,0.0005107569741085,287.7354431152344,294.1499938964844,296.0912780761719,293.842041015625,296.7456970214844,296.3302001953125,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895351879298,1.633662805033964e-08,0.0010895188897848,-0.0418237000703811,0.0,0.0,0.0,-0.0129114566370844,60.0,18.472795486450195,0.0,-8.093944359188755e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,0.0001090862133423,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,0.0001148735100287,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,8.484590944135562e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,0.0001148721057688,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,0.000544900947716,287.70245361328125,294.1499938964844,295.9804382324219,293.846923828125,296.7311096191406,296.1440734863281,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623753234744,2.4854523772432926e-08,0.0011623505270108,-0.0640511065721511,0.0,0.0,0.0,-0.0171341225504875,60.0,19.048921585083008,0.0,-9.21224838634771e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,0.0001090862133423,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,0.0001148735100287,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,8.484590944135562e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,0.0001148721057688,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,0.000544900947716,287.70245361328125,294.1499938964844,295.9804382324219,293.846923828125,296.7311096191406,296.1440734863281,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623753234744,2.4854523772432926e-08,0.0011623505270108,-0.0640511065721511,0.0,0.0,0.0,-0.0171341225504875,60.0,19.048921585083008,0.0,-9.21224838634771e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.000110340763058,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0001161946056527,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,8.582166628912091e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244079589844,0.0,0.0,0.0001161932086688,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,0.0005511677009053,287.6683654785156,294.1499938964844,295.8753967285156,293.8494873046875,296.7140808105469,295.9904479980469,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757753090932,2.641784924151125e-08,0.0011757489992305,-0.0681214332580566,0.0,0.0,0.0,-0.0179092846810817,60.0,19.3574275970459,0.0,-9.425335179003016e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310607910156,0.0,0.0,0.000110340763058,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0001161946056527,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,8.582166628912091e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244079589844,0.0,0.0,0.0001161932086688,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,0.0005511677009053,287.6683654785156,294.1499938964844,295.8753967285156,293.8494873046875,296.7140808105469,295.9904479980469,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757753090932,2.641784924151125e-08,0.0011757489992305,-0.0681214332580566,0.0,0.0,0.0,-0.0179092846810817,60.0,19.3574275970459,0.0,-9.425335179003016e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210510253906,0.0,0.0,0.0001077313208952,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0001134467238443,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,8.37920670164749e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144592285156,0.0,0.0,0.0001134453705162,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,0.0005381332011893,287.65167236328125,294.1499938964844,295.8253479003906,293.849853515625,296.705078125,295.93170166015625,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479710228741,2.3165833695770743e-08,0.001147947856225,-0.05965081974864,0.0,0.0,0.0,-0.0162971541285514,60.0,19.199726104736328,0.0,-8.98479726174628e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0001047086043399,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,0.0001102636451832,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,8.14410304883495e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0001102623355109,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,0.000523034366779,287.6354675292969,294.1499938964844,295.77703857421875,293.8496398925781,296.6959533691406,295.8839416503906,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157643748447,1.939895355462795e-08,0.0011157450499013,-0.0498234815895557,0.0,0.0,0.0,-0.0144297862425446,60.0,18.873497009277344,0.0,-8.487671721013612e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.909986692946404e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.0001043573356582,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,7.707860640948638e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,0.0001043561205733,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38787841796875,0.0,0.0,0.0004950180300511,287.6044311523437,294.1499938964844,295.68621826171875,293.84735107421875,296.6773681640625,295.8088073730469,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055994303897,1.2409791416700957e-08,0.0010559818474575,-0.0315540879964828,0.0,0.0,0.0,-0.0109649607911705,60.0,18.05109405517578,0.0,-7.602719875876573e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.909986692946404e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.0001043573356582,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,7.707860640948638e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,0.0001043561205733,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38787841796875,0.0,0.0,0.0004950180300511,287.6044311523437,294.1499938964844,295.68621826171875,293.84735107421875,296.6773681640625,295.8088073730469,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055994303897,1.2409791416700957e-08,0.0010559818474575,-0.0315540879964828,0.0,0.0,0.0,-0.0109649607911705,60.0,18.05109405517578,0.0,-7.602719875876573e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,9.570879774400964e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.0001007863611448,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,7.444107177434489e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,0.0001007852042675,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,0.0004780792223755,287.57476806640625,294.1499938964844,295.6038818359375,293.8425598144531,296.6583557128906,295.7528381347656,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198509553447,8.184311006687041e-09,0.0010198428062722,-0.0204926114529371,0.0,0.0,0.0,-0.0088701723143458,60.0,17.344621658325195,0.0,-7.091297504757679e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,9.570879774400964e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.0001007863611448,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,7.444107177434489e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,0.0001007852042675,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,0.0004780792223755,287.57476806640625,294.1499938964844,295.6038818359375,293.8425598144531,296.6583557128906,295.7528381347656,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198509553447,8.184311006687041e-09,0.0010198428062722,-0.0204926114529371,0.0,0.0,0.0,-0.0088701723143458,60.0,17.344621658325195,0.0,-7.091297504757679e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,9.45229403441772e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,9.953758853953332e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.351871317951009e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,9.95364534901455e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0004721557779703,287.5457458496094,294.1499938964844,295.5308532714844,293.8352966308594,296.6387023925781,295.7043151855469,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072073200717,6.706625477193029e-09,0.0010072006843984,-0.0166223719716072,0.0,0.0,0.0,-0.0081375874578952,60.0,16.854679107666016,0.0,-6.91664681085058e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,9.45229403441772e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,9.953758853953332e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.351871317951009e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,9.95364534901455e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0004721557779703,287.5457458496094,294.1499938964844,295.5308532714844,293.8352966308594,296.6387023925781,295.7043151855469,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072073200717,6.706625477193029e-09,0.0010072006843984,-0.0166223719716072,0.0,0.0,0.0,-0.0081375874578952,60.0,16.854679107666016,0.0,-6.91664681085058e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,9.471514931647108e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.973999112844469e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,7.366819772869349e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.973887063097207e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0004731159424409,287.51690673828125,294.1499938964844,295.46807861328125,293.82550048828125,296.6182556152344,295.6532287597656,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092504089698,6.946000663532459e-09,0.0010092435404658,-0.0172493830323219,0.0,0.0,0.0,-0.0082562360912561,60.0,16.595211029052734,0.0,-6.944792119156773e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,9.471514931647108e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.973999112844469e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,7.366819772869349e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.973887063097207e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0004731159424409,287.51690673828125,294.1499938964844,295.46807861328125,293.82550048828125,296.6182556152344,295.6532287597656,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092504089698,6.946000663532459e-09,0.0010092435404658,-0.0172493830323219,0.0,0.0,0.0,-0.0082562360912561,60.0,16.595211029052734,0.0,-6.944792119156773e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,9.506931382929906e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069152832031,0.0,0.0,0.0001001129348878,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,7.394365820800886e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233947753906,0.0,0.0,0.0001001118216663,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,0.0004748850769829,287.50244140625,294.1499938964844,295.4407958984375,293.81964111328125,296.60772705078125,295.6247863769531,285.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130233131349,7.387226386157408e-09,0.0010130158625543,-0.0184050574898719,0.0,0.0,0.0,-0.0084749674424529,60.0,16.527814865112305,0.0,-6.996819479354599e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,9.548237721901388e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979736328125,0.0,0.0,0.0001005479207378,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177490234375,0.0,0.0,7.426492811646312e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001005468002404,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0004769484512507,287.4879455566406,294.1499938964844,295.4164123535156,293.8131408691406,296.59698486328125,295.5950012207031,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174245107918,7.901849841118747e-09,0.00101741659455,-0.0197528861463069,0.0,0.0,0.0,-0.0087300892919301,60.0,16.480436325073242,0.0,-7.057745676775087e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.61799014476128e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001012824432109,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,7.480744534404948e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001012813299894,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,0.0004804327327292,287.4588928222656,294.1499938964844,295.3767395019531,293.798095703125,296.5751647949219,295.53533935546875,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248575126752,8.770853376915966e-09,0.0010248486651107,-0.0220286101102828,0.0,0.0,0.0,-0.0091608986258506,60.0,16.40589714050293,0.0,-7.161226989182978e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.61799014476128e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001012824432109,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,7.480744534404948e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001012813299894,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,0.0004804327327292,287.4588928222656,294.1499938964844,295.3767395019531,293.798095703125,296.5751647949219,295.53533935546875,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248575126752,8.770853376915966e-09,0.0010248486651107,-0.0220286101102828,0.0,0.0,0.0,-0.0091608986258506,60.0,16.40589714050293,0.0,-7.161226989182978e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.645547834225e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0001015726302284,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.502177322749048e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0001015715315588,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,0.0004818093730136,287.4298400878906,294.1499938964844,295.3500061035156,293.7802734375,296.5530700683594,295.48126220703125,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.11411479620483e-09,0.0010277848923578,-0.0229274407029151,0.0,0.0,0.0,-0.0093310726806521,60.0,16.315994262695312,0.0,-7.202309149079157e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.645547834225e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0001015726302284,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.502177322749048e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0001015715315588,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,0.0004818093730136,287.4298400878906,294.1499938964844,295.3500061035156,293.7802734375,296.5530700683594,295.48126220703125,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277939727529,9.11411479620483e-09,0.0010277848923578,-0.0229274407029151,0.0,0.0,0.0,-0.0093310726806521,60.0,16.315994262695312,0.0,-7.202309149079157e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,9.639354539103806e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,0.0001015074085444,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,7.497359183616936e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0001015063244267,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,0.0004815000866074,287.4009094238281,294.1499938964844,295.3302917480469,293.7613220214844,296.5310363769531,295.4370422363281,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271344799548,9.036838832798821e-09,0.001027125515975,-0.0227250959724187,0.0,0.0,0.0,-0.0092927711084485,60.0,16.18636131286621,0.0,-7.193050066689467e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,9.639354539103806e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,0.0001015074085444,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,7.497359183616936e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0001015063244267,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,0.0004815000866074,287.4009094238281,294.1499938964844,295.3302917480469,293.7613220214844,296.5310363769531,295.4370422363281,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271344799548,9.036838832798821e-09,0.001027125515975,-0.0227250959724187,0.0,0.0,0.0,-0.0092927711084485,60.0,16.18636131286621,0.0,-7.193050066689467e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,9.627494728192688e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,0.0001013825167319,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,7.488133996957913e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0001013814471662,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004809077363461,287.3722229003906,294.1499938964844,295.3111267089844,293.7428894042969,296.5090637207031,295.4015197753906,285.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.88895801409717e-09,0.0010258601978421,-0.0223378725349903,0.0,0.0,0.0,-0.0092194555327296,60.0,16.040359497070312,-0.0,-7.175348315513477e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,9.627494728192688e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,0.0001013825167319,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,7.488133996957913e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0001013814471662,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004809077363461,287.3722229003906,294.1499938964844,295.3111267089844,293.7428894042969,296.5090637207031,295.4015197753906,285.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.88895801409717e-09,0.0010258601978421,-0.0223378725349903,0.0,0.0,0.0,-0.0092194555327296,60.0,16.040359497070312,-0.0,-7.175348315513477e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.62031408562325e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21636962890625,0.0,0.0,0.0001013068977044,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,7.482548244297504e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,0.0001013058354146,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0004805490898434,287.3579406738281,294.1499938964844,295.3017578125,293.7338562011719,296.49810791015625,295.3858947753906,285.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251031490042,8.799433182105076e-09,0.0010250943014398,-0.0221034456044435,0.0,0.0,0.0,-0.0091750733554363,60.0,15.965865135192873,-0.0,-7.164642568113777e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,9.612086432753132e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,0.0001012202556012,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,7.476148311980069e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001012192005873,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,0.0004801381437573,287.3437194824219,294.1499938964844,295.2925109863281,293.7249450683594,296.4871520996094,295.3714599609375,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242261923849,8.696868114554945e-09,0.0010242174612358,-0.0218348689377307,0.0,0.0,0.0,-0.0091242277994751,60.0,15.891228675842283,-0.0,-7.152387127007388e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.593348659109324e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,0.0001010229243547,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,7.461573113687336e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,0.0001010218911687,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.0004792022227775,287.3154296875,294.1499938964844,295.2743530273437,293.7074890136719,296.46539306640625,295.3453063964844,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022229087539,8.463290512850108e-09,0.0010222207056358,-0.0212232042104005,0.0,0.0,0.0,-0.0090084355324506,60.0,15.742474555969238,-0.0,-7.124516088197197e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.593348659109324e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,0.0001010229243547,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,7.461573113687336e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,0.0001010218911687,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.0004792022227775,287.3154296875,294.1499938964844,295.2743530273437,293.7074890136719,296.46539306640625,295.3453063964844,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022229087539,8.463290512850108e-09,0.0010222207056358,-0.0212232042104005,0.0,0.0,0.0,-0.0090084355324506,60.0,15.742474555969238,-0.0,-7.124516088197197e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.572219278197736e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,0.0001008004255709,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,7.445138180628419e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0001007993996609,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0004781468596775,287.2873840332031,294.1499938964844,295.25665283203125,293.6904602050781,296.4437255859375,295.3221130371094,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199926071483787e-09,0.0010199686512351,-0.0205335114151239,0.0,0.0,0.0,-0.0088778752833604,60.0,15.595255851745604,-0.0,-7.093155574011689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.572219278197736e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,0.0001008004255709,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,7.445138180628419e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0001007993996609,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0004781468596775,287.2873840332031,294.1499938964844,295.25665283203125,293.6904602050781,296.4437255859375,295.3221130371094,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199926071483787e-09,0.0010199686512351,-0.0205335114151239,0.0,0.0,0.0,-0.0088778752833604,60.0,15.595255851745604,-0.0,-7.093155574011689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,9.54950155573897e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0001005611848086,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,7.427467789966613e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,0.0001005601807264,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0004770121304318,287.2596130371094,294.1499938964844,295.2393798828125,293.6737976074219,296.4222106933594,295.3011779785156,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916760580428672e-09,0.0010175473289564,-0.0197919327765703,0.0,0.0,0.0,-0.0087374979630112,60.0,15.45052719116211,-0.0,-7.059514928187127e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,9.54950155573897e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0001005611848086,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,7.427467789966613e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,0.0001005601807264,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0004770121304318,287.2596130371094,294.1499938964844,295.2393798828125,293.6737976074219,296.4222106933594,295.3011779785156,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916760580428672e-09,0.0010175473289564,-0.0197919327765703,0.0,0.0,0.0,-0.0087374979630112,60.0,15.45052719116211,-0.0,-7.059514928187127e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.526081703370436e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0001003145589493,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,7.409250974887982e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.000100313569419,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,0.0004758423601742,287.2320861816406,294.1499938964844,295.2224426269531,293.65753173828125,296.4008178710937,295.28192138671875,285.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058835037,7.624858966437387e-09,0.0010150512680411,-0.0190274398773908,0.0,0.0,0.0,-0.0085927890613675,60.0,15.30904483795166,-0.0,-7.024919312925705e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.526081703370436e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0001003145589493,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,7.409250974887982e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.000100313569419,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,0.0004758423601742,287.2320861816406,294.1499938964844,295.2224426269531,293.65753173828125,296.4008178710937,295.28192138671875,285.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058835037,7.624858966437387e-09,0.0010150512680411,-0.0190274398773908,0.0,0.0,0.0,-0.0085927890613675,60.0,15.30904483795166,-0.0,-7.024919312925705e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,9.51435649767518e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001001910932245,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,7.400131289614365e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001001901036943,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.000475256703794,287.21844482421875,294.1499938964844,295.214111328125,293.6495056152344,296.39019775390625,295.2728576660156,285.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138093493878,7.478719865616767e-09,0.0010138018988072,-0.0186446886509656,0.0,0.0,0.0,-0.0085203433409333,60.0,15.239961624145508,-0.0,-7.00763180816466e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.502822649665176e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,0.0001000696283881,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,7.391160033876076e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0001000686534098,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004746805934701,287.2048645019531,294.1499938964844,295.2058410644531,293.6415405273437,296.3796081542969,295.2640686035156,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125800035893,7.334963303406994e-09,0.0010125726694241,-0.0182681698352098,0.0,0.0,0.0,-0.0084490766748785,60.0,15.17204475402832,-0.0,-6.990646284066315e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
