time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.480476728640495e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.983430936699732e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.373778498731554e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.983334166463464e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004735644324682,287.1778869628906,294.1499938964844,295.1895751953125,293.6258850097656,296.3584899902344,295.2470397949219,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101976804435,7.056438988684022e-09,0.0010101905791088,-0.0175386518239974,0.0,0.0,0.0,-0.0083109987899661,60.0,15.039236068725586,-0.0,-6.95779576176392e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.480476728640495e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.983430936699732e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.373778498731554e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.983334166463464e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004735644324682,287.1778869628906,294.1499938964844,295.1895751953125,293.6258850097656,296.3584899902344,295.2470397949219,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101976804435,7.056438988684022e-09,0.0010101905791088,-0.0175386518239974,0.0,0.0,0.0,-0.0083109987899661,60.0,15.039236068725586,-0.0,-6.95779576176392e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005554199219,0.0,0.0,9.459834836889058e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.9616932857316e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,7.357721915468574e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.961597970686852e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0004725334001705,287.1511535644531,294.1499938964844,295.17352294921875,293.6104431152344,296.3375244140625,295.2308044433594,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.799153240422129e-09,0.001007990562357,-0.0168647374957799,0.0,0.0,0.0,-0.0081834513694047,60.0,14.911965370178224,-0.0,-6.927519535793182e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005554199219,0.0,0.0,9.459834836889058e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.9616932857316e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,7.357721915468574e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.961597970686852e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0004725334001705,287.1511535644531,294.1499938964844,295.17352294921875,293.6104431152344,296.3375244140625,295.2308044433594,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.799153240422129e-09,0.001007990562357,-0.0168647374957799,0.0,0.0,0.0,-0.0081834513694047,60.0,14.911965370178224,-0.0,-6.927519535793182e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.44143466767855e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.942317410605028e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,7.343410106841475e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.942223550751804e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,0.0004716143594123,287.12469482421875,294.1499938964844,295.15771484375,293.59521484375,296.3166809082031,295.21514892578125,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060359491035,6.5698109175116315e-09,0.0010060294298455,-0.01626399718225,0.0,0.0,0.0,-0.0080697555094957,60.0,14.790743827819824,-0.0,-6.90058712393693e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.44143466767855e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.942317410605028e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,7.343410106841475e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.942223550751804e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,0.0004716143594123,287.12469482421875,294.1499938964844,295.15771484375,293.59521484375,296.3166809082031,295.21514892578125,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060359491035,6.5698109175116315e-09,0.0010060294298455,-0.01626399718225,0.0,0.0,0.0,-0.0080697555094957,60.0,14.790743827819824,-0.0,-6.90058712393693e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.425872849533334e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.925929771270604e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,7.331305823754519e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.925837366608904e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004708370834123,287.0985107421875,294.1499938964844,295.14208984375,293.5802001953125,296.29595947265625,295.1999206542969,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043769143521,6.375826977489396e-09,0.0010043705115094,-0.0157558619976043,0.0,0.0,0.0,-0.007973589003086,60.0,14.676268577575684,-0.0,-6.8778476247644e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.425872849533334e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.925929771270604e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,7.331305823754519e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.925837366608904e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004708370834123,287.0985107421875,294.1499938964844,295.14208984375,293.5802001953125,296.29595947265625,295.1999206542969,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043769143521,6.375826977489396e-09,0.0010043705115094,-0.0157558619976043,0.0,0.0,0.0,-0.007973589003086,60.0,14.676268577575684,-0.0,-6.8778476247644e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.419598063686864e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.91932101896964e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,7.326424383791164e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.9192293419037e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0004705236642621,287.0855407714844,294.1499938964844,295.13433837890625,293.5727233886719,296.2856750488281,295.19244384765625,285.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037082247436,6.297595778192999e-09,0.0010037019383162,-0.0155509328469634,0.0,0.0,0.0,-0.0079348087310791,60.0,14.62242317199707,-0.0,-6.86868730781498e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,9.413764928467572e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,9.913178655551746e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,7.321887096622959e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.913087706081568e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,0.0004702323349192,287.0726013183594,294.1499938964844,295.1266174316406,293.5653076171875,296.275390625,295.1849975585937,285.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030874982476,6.224880166882941e-09,0.0010030812118202,-0.0153604503720998,0.0,0.0,0.0,-0.0078987656161189,60.0,14.56948471069336,-0.0,-6.860178558554253e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.404313459526747e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.903225145535544e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,7.314535469049588e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.903135651256888e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004697602707892,287.0469055175781,294.1499938964844,295.1112365722656,293.5505065917969,296.2549133300781,295.17022705078125,285.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002077711746,6.10702866055135e-09,0.001002071541734,-0.015051731839776,0.0,0.0,0.0,-0.0078403316438198,60.0,14.468365669250488,-0.0,-6.846399713822393e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.404313459526747e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.903225145535544e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,7.314535469049588e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.903135651256888e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004697602707892,287.0469055175781,294.1499938964844,295.1112365722656,293.5505065917969,296.2549133300781,295.17022705078125,285.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002077711746,6.10702866055135e-09,0.001002071541734,-0.015051731839776,0.0,0.0,0.0,-0.0078403316438198,60.0,14.468365669250488,-0.0,-6.846399713822393e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.398058318765834e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.896637493511662e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,7.309669308597222e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.89654945442453e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,0.0004694478702731,287.0214538574219,294.1499938964844,295.095947265625,293.5357971191406,296.23455810546875,295.155517578125,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001410302706,6.029005739094373e-09,0.0010014042491093,-0.0148473428562283,0.0,0.0,0.0,-0.0078016519546508,60.0,14.373823165893556,-0.0,-6.837285582150798e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.398058318765834e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.896637493511662e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,7.309669308597222e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.89654945442453e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,0.0004694478702731,287.0214538574219,294.1499938964844,295.095947265625,293.5357971191406,296.23455810546875,295.155517578125,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001410302706,6.029005739094373e-09,0.0010014042491093,-0.0148473428562283,0.0,0.0,0.0,-0.0078016519546508,60.0,14.373823165893556,-0.0,-6.837285582150798e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,9.394836524734274e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.893244714476168e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,7.307162741199136e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.893157402984798e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0004692870134022,286.9962158203125,294.1499938964844,295.0806884765625,293.5211181640625,296.2142639160156,295.1407775878906,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010660625994,5.988781914822994e-09,0.001001060125418,-0.0147419730201363,0.0,0.0,0.0,-0.0077817104756832,60.0,14.28566837310791,-0.0,-6.832588894667424e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,9.394836524734274e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.893244714476168e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,7.307162741199136e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.893157402984798e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0004692870134022,286.9962158203125,294.1499938964844,295.0806884765625,293.5211181640625,296.2142639160156,295.1407775878906,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010660625994,5.988781914822994e-09,0.001001060125418,-0.0147419730201363,0.0,0.0,0.0,-0.0077817104756832,60.0,14.28566837310791,-0.0,-6.832588894667424e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.39436722546816e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.892750676954164e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,7.306796760531142e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.892664093058556e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0004692636139225,286.9712219238281,294.1499938964844,295.0654296875,293.50640869140625,296.194091796875,295.1259460449219,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010153055191,5.982851991603866e-09,0.0010010093683376,-0.0147264376282691,0.0,0.0,0.0,-0.0077787702903151,60.0,14.203463554382324,-0.0,-6.831896826042795e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.39436722546816e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.892750676954164e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,7.306796760531142e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.892664093058556e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0004692636139225,286.9712219238281,294.1499938964844,295.0654296875,293.50640869140625,296.194091796875,295.1259460449219,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010153055191,5.982851991603866e-09,0.0010010093683376,-0.0147264376282691,0.0,0.0,0.0,-0.0077787702903151,60.0,14.203463554382324,-0.0,-6.831896826042795e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.395088272867724e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,9.893508831737564e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,7.307357009267434e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,9.893422975437716e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0004692996444646,286.9588317871094,294.1499938964844,295.05780029296875,293.49908447265625,296.1840209960937,295.11846923828125,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001093769446,5.991791063308938e-09,0.0010010877158492,-0.0147498529404401,0.0,0.0,0.0,-0.0077832113020122,60.0,14.16441249847412,-0.0,-6.83293990277889e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.396320820087568e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.894807590171696e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,7.308315252885222e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,9.894721733871847e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0004693612572737,286.94647216796875,294.1499938964844,295.0501403808594,293.49169921875,296.1739807128906,295.1109619140625,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001224736683,6.0071130292271854e-09,0.0010012187995016,-0.0147899920120835,0.0,0.0,0.0,-0.0077908071689307,60.0,14.126542091369627,-0.0,-6.834729049387533e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.400125418324023e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.898813004838304e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.31127365725115e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,9.898728603729978e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0004695513343904,286.92193603515625,294.1499938964844,295.0347595214844,293.4768981933594,296.1539306640625,295.0957946777344,285.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016273008659,6.0544258495554e-09,0.0010016212472692,-0.014913935214281,0.0,0.0,0.0,-0.0078142518177628,60.0,14.054437637329102,-0.0,-6.840254229700804e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.400125418324023e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.898813004838304e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.31127365725115e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,9.898728603729978e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0004695513343904,286.92193603515625,294.1499938964844,295.0347595214844,293.4768981933594,296.1539306640625,295.0957946777344,285.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016273008659,6.0544258495554e-09,0.0010016212472692,-0.014913935214281,0.0,0.0,0.0,-0.0078142518177628,60.0,14.054437637329102,-0.0,-6.840254229700804e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,9.405370656168088e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.90433618426323e-05,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.31535255908966e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.904253238346428e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0004698134143836,286.8976135253906,294.1499938964844,295.019287109375,293.4620056152344,296.13397216796875,295.0804138183594,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021853959187,6.11970474295731e-09,0.001002179342322,-0.0150849390774965,0.0,0.0,0.0,-0.007846612483263,60.0,13.986112594604492,-0.0,-6.847881195426454e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,9.405370656168088e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.90433618426323e-05,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.31535255908966e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.904253238346428e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0004698134143836,286.8976135253906,294.1499938964844,295.019287109375,293.4620056152344,296.13397216796875,295.0804138183594,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021853959187,6.11970474295731e-09,0.001002179342322,-0.0150849390774965,0.0,0.0,0.0,-0.007846612483263,60.0,13.986112594604492,-0.0,-6.847881195426454e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.41156395128928e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.910857625072822e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,7.320168515434489e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.910775406751782e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,0.0004701228172052,286.8735046386719,294.1499938964844,295.0036315917969,293.44696044921875,296.11407470703125,295.0648193359375,285.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028445394709,6.1967861952894054e-09,0.0010028382530435,-0.0152868600562214,0.0,0.0,0.0,-0.0078848246484994,60.0,13.920860290527344,-0.0,-6.856893008944098e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.41156395128928e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.910857625072822e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,7.320168515434489e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.910775406751782e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,0.0004701228172052,286.8735046386719,294.1499938964844,295.0036315917969,293.44696044921875,296.11407470703125,295.0648193359375,285.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028445394709,6.1967861952894054e-09,0.0010028382530435,-0.0152868600562214,0.0,0.0,0.0,-0.0078848246484994,60.0,13.920860290527344,-0.0,-6.856893008944098e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.418144327355547e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.917786519508807e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,7.325285696424544e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.91770502878353e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0004704515740741,286.849609375,294.1499938964844,294.9878234863281,293.4317321777344,296.09423828125,295.0489501953125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545243293,6.278698894135459e-09,0.0010035389568656,-0.0155014339834451,0.0,0.0,0.0,-0.0079254331067204,60.0,13.858033180236816,-0.0,-6.866476098821296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.418144327355547e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.917786519508807e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,7.325285696424544e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.91770502878353e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0004704515740741,286.849609375,294.1499938964844,294.9878234863281,293.4317321777344,296.09423828125,295.0489501953125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545243293,6.278698894135459e-09,0.0010035389568656,-0.0155014339834451,0.0,0.0,0.0,-0.0079254331067204,60.0,13.858033180236816,-0.0,-6.866476098821296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.421249706065282e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,9.921056334860624e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.327700586756691e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.920975571731104e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775939941406,0.0,0.0,0.0004706066974904,286.8377990722656,294.1499938964844,294.9798278808594,293.4240417480469,296.0843505859375,295.0409240722656,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038773762062,6.3173501985147595e-09,0.0010038710897788,-0.0156026808544993,0.0,0.0,0.0,-0.0079446025192737,60.0,13.827261924743652,-0.0,-6.871000124419879e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.424129530088976e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.924089681589976e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,7.329940854106098e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.92400891846046e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,0.000470750615932,286.8260192871094,294.1499938964844,294.9717712402344,293.4162902832031,296.074462890625,295.0328369140625,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041837813332,6.353199299979906e-09,0.0010041773784905,-0.0156965870410203,0.0,0.0,0.0,-0.0079623730853199,60.0,13.796756744384766,-0.0,-6.875197300360014e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.429042984265834e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.92926288745366e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.333761459449306e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.929183579515666e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004709960776381,286.802734375,294.1499938964844,294.9554443359375,293.40057373046875,296.05474853515625,295.0165405273437,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705671221,6.4143383937675935e-09,0.0010046992683783,-0.0158567428588867,0.0,0.0,0.0,-0.0079926783218979,60.0,13.735883712768556,-0.0,-6.88235886059374e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.429042984265834e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.92926288745366e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.333761459449306e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.929183579515666e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004709960776381,286.802734375,294.1499938964844,294.9554443359375,293.40057373046875,296.05474853515625,295.0165405273437,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705671221,6.4143383937675935e-09,0.0010046992683783,-0.0158567428588867,0.0,0.0,0.0,-0.0079926783218979,60.0,13.735883712768556,-0.0,-6.88235886059374e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.431922808289528e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.932295506587252e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,7.33600027160719e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.93221692624502e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004711399960797,286.7797241210937,294.1499938964844,294.9388427734375,293.3846130371094,296.0350952148437,295.0,285.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005012076348,6.450146639025433e-09,0.0010050056735053,-0.0159505419433116,0.0,0.0,0.0,-0.0080104302614927,60.0,13.67370319366455,-0.0,-6.88655532599114e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.431922808289528e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.932295506587252e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,7.33600027160719e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.93221692624502e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004711399960797,286.7797241210937,294.1499938964844,294.9388427734375,293.3846130371094,296.0350952148437,295.0,285.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005012076348,6.450146639025433e-09,0.0010050056735053,-0.0159505419433116,0.0,0.0,0.0,-0.0080104302614927,60.0,13.67370319366455,-0.0,-6.88655532599114e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.433767991140483e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.934237459674478e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,7.337434362852946e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.934160334523769e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004712321970146,286.75689697265625,294.1499938964844,294.9219055175781,293.3682861328125,296.01544189453125,294.9833984375,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052112629637,6.473060754075277e-09,0.0010052047437056,-0.0160105619579553,0.0,0.0,0.0,-0.0080218063667416,60.0,13.61087703704834,-0.0,-6.889240466989578e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.433767991140483e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.934237459674478e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,7.337434362852946e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.934160334523769e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004712321970146,286.75689697265625,294.1499938964844,294.9219055175781,293.3682861328125,296.01544189453125,294.9833984375,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052112629637,6.473060754075277e-09,0.0010052047437056,-0.0160105619579553,0.0,0.0,0.0,-0.0080218063667416,60.0,13.61087703704834,-0.0,-6.889240466989578e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.433624654775484e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.934086847351864e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,7.337322313105687e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.934010449796916e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004712250956799,286.7343444824219,294.1499938964844,294.9045715332031,293.35162353515625,295.995849609375,294.96661376953125,285.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051954304799,6.471204461178104e-09,0.0010051890276372,-0.0160056985914707,0.0,0.0,0.0,-0.0080208862200379,60.0,13.546637535095217,-0.0,-6.889023040912434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.433624654775484e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.934086847351864e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,7.337322313105687e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.934010449796916e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004712250956799,286.7343444824219,294.1499938964844,294.9045715332031,293.35162353515625,295.995849609375,294.96661376953125,285.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051954304799,6.471204461178104e-09,0.0010051890276372,-0.0160056985914707,0.0,0.0,0.0,-0.0080208862200379,60.0,13.546637535095217,-0.0,-6.889023040912434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.43337581702508e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.933824912877752e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,7.33712877263315e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.933748515322804e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004712126974482,286.7230834960937,294.1499938964844,294.895751953125,293.3431396484375,295.986083984375,294.95819091796875,285.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051673743873,6.468069191356561e-09,0.0010051608551293,-0.0159974880516529,0.0,0.0,0.0,-0.0080193253234028,60.0,13.5144624710083,-0.0,-6.888655690318046e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
