time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.431952639715746e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.932326065609232e-05,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.336021371884272e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.932250395650044e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0004711416258942,286.7118835449219,294.1499938964844,294.8868408203125,293.3345642089844,295.9762878417969,294.9497375488281,285.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050128912553,6.450295852999943e-09,0.0010050064884126,-0.015950933098793,0.0,0.0,0.0,-0.0080105019733309,60.0,13.481258392333984,-0.0,-6.886572379016799e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.427544136997312e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.92768254945986e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.332591485464945e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.927608334692196e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004709214554168,286.6897888183594,294.1499938964844,294.86865234375,293.31707763671875,295.9567565917969,294.93267822265625,285.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045456001535,6.395295404360013e-09,0.0010045391973108,-0.0158068574965,0.0,0.0,0.0,-0.0079832514747977,60.0,13.412847518920898,-0.0,-6.880127756403456e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.427544136997312e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.92768254945986e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.332591485464945e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.927608334692196e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004709214554168,286.6897888183594,294.1499938964844,294.86865234375,293.31707763671875,295.9567565917969,294.93267822265625,285.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045456001535,6.395295404360013e-09,0.0010045391973108,-0.0158068574965,0.0,0.0,0.0,-0.0079832514747977,60.0,13.412847518920898,-0.0,-6.880127756403456e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.42119222600013e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.92099376162514e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.327651110244915e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.920920274453238e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004706042236648,286.6679992675781,294.1499938964844,294.8500061035156,293.2991027832031,295.937255859375,294.9154663085937,285.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038685286417,6.316088985158785e-09,0.0010038622422143,-0.0155993737280368,0.0,0.0,0.0,-0.0079439869150519,60.0,13.34237289428711,-0.0,-6.870851620988105e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.42119222600013e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.92099376162514e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.327651110244915e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.920920274453238e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004706042236648,286.6679992675781,294.1499938964844,294.8500061035156,293.2991027832031,295.937255859375,294.9154663085937,285.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038685286417,6.316088985158785e-09,0.0010038622422143,-0.0155993737280368,0.0,0.0,0.0,-0.0079439869150519,60.0,13.34237289428711,-0.0,-6.870851620988105e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.413087536813693e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.912459063343704e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.321346492972225e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.912386303767562e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0004701994475908,286.6464538574219,294.1499938964844,294.8310852050781,293.2808837890625,295.91778564453125,294.898193359375,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215038705903453e-09,0.0010029982076957,-0.0153346685692667,0.0,0.0,0.0,-0.0078938920050859,60.0,13.270063400268556,-0.0,-6.859027479322323e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.413087536813693e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.912459063343704e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.321346492972225e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.912386303767562e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0004701994475908,286.6464538574219,294.1499938964844,294.8310852050781,293.2808837890625,295.91778564453125,294.898193359375,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215038705903453e-09,0.0010029982076957,-0.0153346685692667,0.0,0.0,0.0,-0.0078938920050859,60.0,13.270063400268556,-0.0,-6.859027479322323e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.403463627677412e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.902324381982908e-05,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.313860260182992e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,9.902252350002529e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.000469718768727,286.62518310546875,294.1499938964844,294.8121337890625,293.2626647949219,295.8983459472656,294.880859375,285.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019780602306,6.0950640090595715e-09,0.0010019720066338,-0.0150203863158822,0.0,0.0,0.0,-0.0078344140201807,60.0,13.196372032165527,-0.0,-6.845001365718417e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.403463627677412e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.902324381982908e-05,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.313860260182992e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,9.902252350002529e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.000469718768727,286.62518310546875,294.1499938964844,294.8121337890625,293.2626647949219,295.8983459472656,294.880859375,285.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019780602306,6.0950640090595715e-09,0.0010019720066338,-0.0150203863158822,0.0,0.0,0.0,-0.0078344140201807,60.0,13.196372032165527,-0.0,-6.845001365718417e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.398147813044488e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.896726260194556e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,7.309725333470851e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.896654955809936e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0004694532253779,286.6146240234375,294.1499938964844,294.8026428222656,293.2535400390625,295.8886413574219,294.8721923828125,285.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014082072302,6.028789911738386e-09,0.0010014021536335,-0.0148467775434255,0.0,0.0,0.0,-0.0078015434555709,60.0,13.159070014953612,-0.0,-6.837260002612311e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.392663923790678e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.890951332636178e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,7.305459439521655e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.89088002825156e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004691793292295,286.6041259765625,294.1499938964844,294.7931823730469,293.2444152832031,295.8789367675781,294.8635559082031,285.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008234530687,5.960429927398536e-09,0.0010008175158873,-0.0146677019074559,0.0,0.0,0.0,-0.0077676540240645,60.0,13.121542930603027,-0.0,-6.829279186604253e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.381437121191992e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.879128629108892e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.296726835193112e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.879058779915796e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0004686185857281,286.5833435058594,294.1499938964844,294.774169921875,293.22613525390625,295.8595275878906,294.8462829589844,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996291482821,5.8204880915013746e-09,0.000999623327516,-0.0143010998144745,0.0,0.0,0.0,-0.0076982914470136,60.0,13.04633617401123,-0.0,-6.812955888335638e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.381437121191992e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.879128629108892e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.296726835193112e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.879058779915796e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0004686185857281,286.5833435058594,294.1499938964844,294.774169921875,293.22613525390625,295.8595275878906,294.8462829589844,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996291482821,5.8204880915013746e-09,0.000999623327516,-0.0143010998144745,0.0,0.0,0.0,-0.0076982914470136,60.0,13.04633617401123,-0.0,-6.812955888335638e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,9.370292536914349e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,9.867392509477212e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.288058259291574e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.867323387879878e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0004680619167629,286.5628662109375,294.1499938964844,294.7551574707031,293.2078552246094,295.8401794433594,294.8290710449219,285.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681565440340819e-09,0.0009984346106648,-0.0139371650293469,0.0,0.0,0.0,-0.007629417348653,60.0,12.971546173095703,-0.0,-6.796771145900493e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,9.370292536914349e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,9.867392509477212e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.288058259291574e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.867323387879878e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0004680619167629,286.5628662109375,294.1499938964844,294.7551574707031,293.2078552246094,295.8401794433594,294.8290710449219,285.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681565440340819e-09,0.0009984346106648,-0.0139371650293469,0.0,0.0,0.0,-0.007629417348653,60.0,12.971546173095703,-0.0,-6.796771145900493e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.35983407543972e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.856378892436624e-05,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,7.279923011083156e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.85631049843505e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004675395612139,286.5426940917969,294.1499938964844,294.736083984375,293.1894836425781,295.82086181640625,294.8118896484375,285.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973249398171,5.551194171005136e-09,0.0009973193518817,-0.0135956276208162,0.0,0.0,0.0,-0.0075647844932973,60.0,12.897783279418944,-0.0,-6.781599637406543e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.35983407543972e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.856378892436624e-05,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,7.279923011083156e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.85631049843505e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004675395612139,286.5426940917969,294.1499938964844,294.736083984375,293.1894836425781,295.82086181640625,294.8118896484375,285.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973249398171,5.551194171005136e-09,0.0009973193518817,-0.0135956276208162,0.0,0.0,0.0,-0.0075647844932973,60.0,12.897783279418944,-0.0,-6.781599637406543e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.350998152513056e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.847074397839606e-05,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.273050141520798e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.847006731433794e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0004670982307288,286.52294921875,294.1499938964844,294.71697998046875,293.1711120605469,295.80157470703125,294.79473876953125,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963819757103,5.441043615661556e-09,0.0009963765041902,-0.0133070601150393,0.0,0.0,0.0,-0.0075101731345057,60.0,12.826496124267578,-0.0,-6.768794946765412e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.350998152513056e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.847074397839606e-05,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.273050141520798e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.847006731433794e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0004670982307288,286.52294921875,294.1499938964844,294.71697998046875,293.1711120605469,295.80157470703125,294.79473876953125,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963819757103,5.441043615661556e-09,0.0009963765041902,-0.0133070601150393,0.0,0.0,0.0,-0.0075101731345057,60.0,12.826496124267578,-0.0,-6.768794946765412e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.34656782192178e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.84240832622163e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,7.269604247994721e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.84234138741158e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004668769543059,286.5130615234375,294.1499938964844,294.7074279785156,293.1618957519531,295.7919006347656,294.7862243652344,286.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959117742255,5.385810908364874e-09,0.0009959063027054,-0.0131623595952987,0.0,0.0,0.0,-0.0074828024953603,60.0,12.790885925292969,-0.0,-6.762378035318761e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.34273048187606e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.838367986958474e-05,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.266619650181383e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.838301775744183e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0004666853055823,286.50323486328125,294.1499938964844,294.69781494140625,293.1526794433594,295.7822570800781,294.7776794433594,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955024579539,5.337975395036665e-09,0.0009954971028491,-0.0130370408296585,0.0,0.0,0.0,-0.0074590872973203,60.0,12.755868911743164,-0.0,-6.756823722753327e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.336294169770554e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.83158897724934e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.261612336151302e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.831523493630812e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004663638246711,286.4837951660156,294.1499938964844,294.6786193847656,293.1341857910156,295.76300048828125,294.7604675292969,286.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948139777407,5.257712931694414e-09,0.0009948087390512,-0.0128267696127295,0.0,0.0,0.0,-0.0074192876927554,60.0,12.687387466430664,-0.0,-6.747509218030245e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.336294169770554e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.83158897724934e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.261612336151302e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.831523493630812e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004663638246711,286.4837951660156,294.1499938964844,294.6786193847656,293.1341857910156,295.76300048828125,294.7604675292969,286.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948139777407,5.257712931694414e-09,0.0009948087390512,-0.0128267696127295,0.0,0.0,0.0,-0.0074192876927554,60.0,12.687387466430664,-0.0,-6.747509218030245e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.33171104406938e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.826762834563851e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.258047116920352e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.826698078541084e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004661349230445,286.4646301269531,294.1499938964844,294.6593322753906,293.1156311035156,295.74371337890625,294.7430725097656,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994325033389,5.2005502126917236e-09,0.0009943197946995,-0.0126770138740539,0.0,0.0,0.0,-0.007390949409455,60.0,12.621068000793455,-0.0,-6.740879143762869e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.33171104406938e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.826762834563851e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.258047116920352e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.826698078541084e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004661349230445,286.4646301269531,294.1499938964844,294.6593322753906,293.1156311035156,295.74371337890625,294.7430725097656,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994325033389,5.2005502126917236e-09,0.0009943197946995,-0.0126770138740539,0.0,0.0,0.0,-0.007390949409455,60.0,12.621068000793455,-0.0,-6.740879143762869e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.329288877779618e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.82421188382432e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.256162643898278e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.824148582993077e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.000466013996629,286.4457092285156,294.1499938964844,294.63995361328125,293.09698486328125,295.7244567871094,294.7254333496094,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940667077898,5.170313954749872e-09,0.0009940615855157,-0.0125977983698248,0.0,0.0,0.0,-0.0073759611696004,60.0,12.557546615600586,-0.0,-6.73737332590463e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.329288877779618e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.82421188382432e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.256162643898278e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.824148582993077e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.000466013996629,286.4457092285156,294.1499938964844,294.63995361328125,293.09698486328125,295.7244567871094,294.7254333496094,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940667077898,5.170313954749872e-09,0.0009940615855157,-0.0125977983698248,0.0,0.0,0.0,-0.0073759611696004,60.0,12.557546615600586,-0.0,-6.73737332590463e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.328775195172057e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.823671280173583e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,7.255762466229498e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.82360797934234e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0004659883852582,286.4270324707031,294.1499938964844,294.6205139160156,293.0782775878906,295.7051696777344,294.70751953125,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940112940967,5.163856897638652e-09,0.0009940061718225,-0.0125808818265795,0.0,0.0,0.0,-0.0073727592825889,60.0,12.496541023254396,-0.0,-6.736625124403872e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.328775195172057e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.823671280173583e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,7.255762466229498e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.82360797934234e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0004659883852582,286.4270324707031,294.1499938964844,294.6205139160156,293.0782775878906,295.7051696777344,294.70751953125,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940112940967,5.163856897638652e-09,0.0009940061718225,-0.0125808818265795,0.0,0.0,0.0,-0.0073727592825889,60.0,12.496541023254396,-0.0,-6.736625124403872e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.329475869890302e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.824408334679902e-05,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.256307435454801e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.82434576144442e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004660233971662,286.4178161621094,294.1499938964844,294.6107788085937,293.06890869140625,295.6955261230469,294.6983642578125,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940869640558,5.1725548289027765e-09,0.0009940818417817,-0.0126036675646901,0.0,0.0,0.0,-0.0073770773597061,60.0,12.46731948852539,-0.0,-6.737633384545917e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.33033661567606e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.825314918998627e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,7.256976823555306e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.825253073358908e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004660664126276,286.4086303710937,294.1499938964844,294.6010131835937,293.0595092773437,295.6858825683594,294.6891784667969,286.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.183252493878854e-09,0.0009941738098859,-0.012631693854928,0.0,0.0,0.0,-0.007382383570075,60.0,12.43837547302246,-0.0,-6.738873281619817e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.333169145975262e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.828297334024684e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.259178528329358e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.828235488384962e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004662079154513,286.39044189453125,294.1499938964844,294.5813903808594,293.0406188964844,295.6665954589844,294.6705322265625,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944781195372,5.218478094093371e-09,0.0009944728808477,-0.0127239814028143,0.0,0.0,0.0,-0.0073998356238007,60.0,12.382081031799316,-0.0,-6.742958191807702e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.333169145975262e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.828297334024684e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.259178528329358e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.828235488384962e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004662079154513,286.39044189453125,294.1499938964844,294.5813903808594,293.0406188964844,295.6665954589844,294.6705322265625,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944781195372,5.218478094093371e-09,0.0009944728808477,-0.0127239814028143,0.0,0.0,0.0,-0.0073998356238007,60.0,12.382081031799316,-0.0,-6.742958191807702e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.33753399294801e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.832893556449562e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.262573490152135e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.832833166001365e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004664260195568,286.3724975585937,294.1499938964844,294.5616760253906,293.02166748046875,295.6473083496094,294.6514587402344,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949431987479,5.272808856204847e-09,0.0009949379600584,-0.0128663182258605,0.0,0.0,0.0,-0.007426771800965,60.0,12.327982902526855,-0.0,-6.749260705873894e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.33753399294801e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.832893556449562e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.262573490152135e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.832833166001365e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004664260195568,286.3724975585937,294.1499938964844,294.5616760253906,293.02166748046875,295.6473083496094,294.6514587402344,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949431987479,5.272808856204847e-09,0.0009949379600584,-0.0128663182258605,0.0,0.0,0.0,-0.007426771800965,60.0,12.327982902526855,-0.0,-6.749260705873894e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.342649718746544e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.838280675467104e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.266551983775571e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.838220285018906e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.000466681580292,286.35479736328125,294.1499938964844,294.5418701171875,293.0025939941406,295.6279602050781,294.6320495605469,286.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336490360718926e-09,0.0009954822016879,-0.013033153489232,0.0,0.0,0.0,-0.0074583403766155,60.0,12.275223731994627,-0.0,-6.75665177141127e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.342649718746544e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.838280675467104e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.266551983775571e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.838220285018906e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.000466681580292,286.35479736328125,294.1499938964844,294.5418701171875,293.0025939941406,295.6279602050781,294.6320495605469,286.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336490360718926e-09,0.0009954822016879,-0.013033153489232,0.0,0.0,0.0,-0.0074583403766155,60.0,12.275223731994627,-0.0,-6.75665177141127e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.348245657747611e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.84417274594307e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.270903006428853e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.844113083090632e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004669611516874,286.3373718261719,294.1499938964844,294.5219421386719,292.9834289550781,295.6086120605469,294.6122436523437,286.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406151526443637e-09,0.0009960781317204,-0.0132156508043408,0.0,0.0,0.0,-0.0074928756803274,60.0,12.22360897064209,-0.0,-6.764740589915166e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.348245657747611e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.84417274594307e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.270903006428853e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.844113083090632e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004669611516874,286.3373718261719,294.1499938964844,294.5219421386719,292.9834289550781,295.6086120605469,294.6122436523437,286.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406151526443637e-09,0.0009960781317204,-0.0132156508043408,0.0,0.0,0.0,-0.0074928756803274,60.0,12.22360897064209,-0.0,-6.764740589915166e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
