time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.35099014895968e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.847062756307424e-05,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.273037772392854e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.847003821050748e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004670982598327,286.3287658691406,294.1499938964844,294.5119323730469,292.97381591796875,295.59893798828125,294.6022033691406,286.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963765041902,5.440317529803451e-09,0.0009963710326701,-0.0133051574230194,0.0,0.0,0.0,-0.0075098169036209,60.0,12.198006629943848,-0.0,-6.768710392179855e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.353555651614442e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.84976431936957e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.275032839970663e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.849706111708656e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.000467226433102,286.3202819824219,294.1499938964844,294.5018920898437,292.9641418457031,295.5892333984375,294.592041015625,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966493817046,5.472258646221917e-09,0.0009966439101845,-0.0133888367563486,0.0,0.0,0.0,-0.0075256503187119,60.0,12.172462463378906,-0.0,-6.772422267431466e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.358659008285032e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.855137614067644e-05,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.279001147253439e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.855080134002492e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0004674813826568,286.3033142089844,294.1499938964844,294.48175048828125,292.9447631835937,295.56982421875,294.5718078613281,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,12.121076583862305,-0.0,-6.779806938084222e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.358659008285032e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.855137614067644e-05,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.279001147253439e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.855080134002492e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0004674813826568,286.3033142089844,294.1499938964844,294.48175048828125,292.9447631835937,295.56982421875,294.5718078613281,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,12.121076583862305,-0.0,-6.779806938084222e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.362232231069356e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.8589007393457e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.281779835466295e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.858843259280547e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004676599055528,286.2867126464844,294.1499938964844,294.4614562988281,292.9252319335937,295.5503845214844,294.55126953125,286.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975725552067,5.580249595737996e-09,0.0009975669672712,-0.0136717474088072,0.0,0.0,0.0,-0.0075791841372847,60.0,12.068598747253418,-0.0,-6.784979689200554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.362232231069356e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.8589007393457e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.281779835466295e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.858843259280547e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004676599055528,286.2867126464844,294.1499938964844,294.4614562988281,292.9252319335937,295.5503845214844,294.55126953125,286.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975725552067,5.580249595737996e-09,0.0009975669672712,-0.0136717474088072,0.0,0.0,0.0,-0.0075791841372847,60.0,12.068598747253418,-0.0,-6.784979689200554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.365080040879548e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.861899161478505e-05,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.283994636964053e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.861843136604875e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004678022232837,286.2702941894531,294.1499938964844,294.4410095214844,292.90557861328125,295.53094482421875,294.53076171875,286.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978784946724,5.615684361970352e-09,0.0009978727903217,-0.0137645741924643,0.0,0.0,0.0,-0.007596765179187,60.0,12.015538215637209,-0.0,-6.789102258153434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.365080040879548e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.861899161478505e-05,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.283994636964053e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.861843136604875e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004678022232837,286.2702941894531,294.1499938964844,294.4410095214844,292.90557861328125,295.53094482421875,294.53076171875,286.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978784946724,5.615684361970352e-09,0.0009978727903217,-0.0137645741924643,0.0,0.0,0.0,-0.007596765179187,60.0,12.015538215637209,-0.0,-6.789102258153434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.366391168441623e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.863279410637916e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.2850139986258e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.863223385764286e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004678677069023,286.2541198730469,294.1499938964844,294.4204406738281,292.8857727050781,295.511474609375,294.5102233886719,286.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980177273973,5.631959787422147e-09,0.0009980121394619,-0.0138072110712528,0.0,0.0,0.0,-0.0076048341579735,60.0,11.961254119873049,-0.0,-6.790995854544235e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.366391168441623e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.863279410637916e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.2850139986258e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.863223385764286e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004678677069023,286.2541198730469,294.1499938964844,294.4204406738281,292.8857727050781,295.511474609375,294.5102233886719,286.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980177273973,5.631959787422147e-09,0.0009980121394619,-0.0138072110712528,0.0,0.0,0.0,-0.0076048341579735,60.0,11.961254119873049,-0.0,-6.790995854544235e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.367041639052331e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.86396407824941e-05,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.285519677679986e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.863908780971542e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0004679002449847,286.2460327148437,294.1499938964844,294.4100952148437,292.8758239746094,295.5017395019531,294.4999084472656,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998085248284,5.6400386583277395e-09,0.0009980796603485,-0.0138283763080835,0.0,0.0,0.0,-0.0076088309288024,60.0,11.93419361114502,-0.0,-6.791936613126381e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.366597805637866e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.86349696177058e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.285174069693312e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.863441664492711e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0004678780678659,286.2380676269531,294.1499938964844,294.39971923828125,292.8658447265625,295.4919738769531,294.4895935058594,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980356553569,5.634480437777256e-09,0.0009980300674214,-0.0138138188049197,0.0,0.0,0.0,-0.0076060658320784,60.0,11.906167030334473,-0.0,-6.79129001923684e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.364566358271986e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.861357102636248e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.283593731699511e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.861303260549904e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004677766410168,286.2222595214844,294.1499938964844,294.3788452148437,292.84576416015625,295.47247314453125,294.46905517578125,286.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978216839954,5.609120723448768e-09,0.0009978160960599,-0.0137473791837692,0.0,0.0,0.0,-0.0075935078784823,60.0,11.848731994628906,-0.0,-6.788338424712492e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.364566358271986e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.861357102636248e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.283593731699511e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.861303260549904e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004677766410168,286.2222595214844,294.1499938964844,294.3788452148437,292.84576416015625,295.47247314453125,294.46905517578125,286.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978216839954,5.609120723448768e-09,0.0009978160960599,-0.0137473791837692,0.0,0.0,0.0,-0.0075935078784823,60.0,11.848731994628906,-0.0,-6.788338424712492e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.360758849652484e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.857348049990831e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.280631689354777e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.857294207904488e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004675864765886,286.2066955566406,294.1499938964844,294.3578186035156,292.82550048828125,295.45294189453125,294.44854736328125,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974156273528,5.5616329319718716e-09,0.0009974100394174,-0.0136229740455746,0.0,0.0,0.0,-0.0075699663721024,60.0,11.789498329162598,-0.0,-6.782813244399223e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.360758849652484e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.857348049990831e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.280631689354777e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.857294207904488e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004675864765886,286.2066955566406,294.1499938964844,294.3578186035156,292.82550048828125,295.45294189453125,294.44854736328125,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974156273528,5.5616329319718716e-09,0.0009974100394174,-0.0136229740455746,0.0,0.0,0.0,-0.0075699663721024,60.0,11.789498329162598,-0.0,-6.782813244399223e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.35525240493007e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.85154983936809e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.276348333107308e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.851495997281744e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004673114744946,286.1913757324219,294.1499938964844,294.33660888671875,292.8051147460937,295.43341064453125,294.4281616210937,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968284284695,5.4929807369319406e-09,0.0009968229569494,-0.0134431216865777,0.0,0.0,0.0,-0.0075359321199357,60.0,11.728387832641602,-0.0,-6.774830296762957e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.35525240493007e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.85154983936809e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.276348333107308e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.851495997281744e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004673114744946,286.1913757324219,294.1499938964844,294.33660888671875,292.8051147460937,295.43341064453125,294.4281616210937,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968284284695,5.4929807369319406e-09,0.0009968229569494,-0.0134431216865777,0.0,0.0,0.0,-0.0075359321199357,60.0,11.728387832641602,-0.0,-6.774830296762957e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.348182356916368e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.844103624345736e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.270849164342508e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.844051237450913e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004669583286158,286.1763000488281,294.1499938964844,294.31524658203125,292.7845458984375,295.4138488769531,294.4078674316406,286.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960746392607,5.4048396869177395e-09,0.0009960692841559,-0.0132122114300727,0.0,0.0,0.0,-0.0074922367930412,60.0,11.665513038635254,-0.0,-6.764588533769711e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.348182356916368e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.844103624345736e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.270849164342508e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.844051237450913e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004669583286158,286.1763000488281,294.1499938964844,294.31524658203125,292.7845458984375,295.4138488769531,294.4078674316406,286.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960746392607,5.4048396869177395e-09,0.0009960692841559,-0.0132122114300727,0.0,0.0,0.0,-0.0074922367930412,60.0,11.665513038635254,-0.0,-6.764588533769711e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.343861165689304e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.839553240453824e-05,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.267487671924755e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.839500853559002e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004667424946092,286.1688842773437,294.1499938964844,294.3044738769531,292.7742004394531,295.404052734375,294.3977966308594,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956111898645,5.350970333495297e-09,0.0009956058347597,-0.0130710881203413,0.0,0.0,0.0,-0.007465518079698,60.0,11.633204460144045,-0.0,-6.758332915524079e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.339372627437116e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.834826778387652e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.26399666746147e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.83477511908859e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004665183078031,286.1614990234375,294.1499938964844,294.2936706542969,292.7637939453125,295.3942565917969,294.38775634765625,286.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951329557225,5.295026195284436e-09,0.0009951276006177,-0.0129245240241289,0.0,0.0,0.0,-0.0074377846904098,60.0,11.600598335266112,-0.0,-6.751838554919233e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.328894520876928e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.82379206106998e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.255846139742061e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.82374112936668e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004659949627239,286.14697265625,294.1499938964844,294.2719421386719,292.7428894042969,295.3746337890625,294.36767578125,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940186282619,5.164432437254618e-09,0.0009940135059878,-0.0125823877751827,0.0,0.0,0.0,-0.0073730568401515,60.0,11.534279823303224,-0.0,-6.736691204878299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.328894520876928e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.82379206106998e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.255846139742061e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.82374112936668e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004659949627239,286.14697265625,294.1499938964844,294.2719421386719,292.7428894042969,295.3746337890625,294.36767578125,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940186282619,5.164432437254618e-09,0.0009940135059878,-0.0125823877751827,0.0,0.0,0.0,-0.0073730568401515,60.0,11.534279823303224,-0.0,-6.736691204878299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.31594186113216e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.81015182333067e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.245771121233702e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.810101619223131e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.000465347955469,286.1327819824219,294.1499938964844,294.25,292.7217712402344,295.3549194335937,294.3474426269531,286.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926392231136,5.003003789028071e-09,0.0009926342172548,-0.0121594630181789,0.0,0.0,0.0,-0.0072930348105728,60.0,11.464881896972656,-0.0,-6.717991851701299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.31594186113216e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.81015182333067e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.245771121233702e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.810101619223131e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.000465347955469,286.1327819824219,294.1499938964844,294.25,292.7217712402344,295.3549194335937,294.3474426269531,286.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926392231136,5.003003789028071e-09,0.0009926342172548,-0.0121594630181789,0.0,0.0,0.0,-0.0072930348105728,60.0,11.464881896972656,-0.0,-6.717991851701299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.299159137299284e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.79247924988158e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.232718053273857e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.792429773369804e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004645096778403,286.11895751953125,294.1499938964844,294.2245178222656,292.7008056640625,295.3349304199219,294.3265075683594,286.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908538777381,4.793869745611801e-09,0.0009908491047099,-0.0116115463897585,0.0,0.0,0.0,-0.0071893739514052,60.0,11.391911506652832,-0.0,-6.693803555890554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.299159137299284e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.79247924988158e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.232718053273857e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.792429773369804e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004645096778403,286.11895751953125,294.1499938964844,294.2245178222656,292.7008056640625,295.3349304199219,294.3265075683594,286.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908538777381,4.793869745611801e-09,0.0009908491047099,-0.0116115463897585,0.0,0.0,0.0,-0.0071893739514052,60.0,11.391911506652832,-0.0,-6.693803555890554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.280395170208068e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.772719931788744e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,7.218123209895566e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.772670455276966e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004635724180843,286.1052551269531,294.1499938964844,294.19244384765625,292.6803283691406,295.31494140625,294.3053894042969,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854910247,4.560041677592608e-09,0.0009888503700494,-0.0109989224001765,0.0,0.0,0.0,-0.0070734592154622,60.0,11.318023681640623,-0.0,-6.666812168987235e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.280395170208068e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.772719931788744e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,7.218123209895566e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.772670455276966e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004635724180843,286.1052551269531,294.1499938964844,294.19244384765625,292.6803283691406,295.31494140625,294.3053894042969,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854910247,4.560041677592608e-09,0.0009888503700494,-0.0109989224001765,0.0,0.0,0.0,-0.0070734592154622,60.0,11.318023681640623,-0.0,-6.666812168987235e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,9.26928041735664e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,9.761015098774806e-05,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,7.209477917058393e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.76096634985879e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004630172334145,286.0984191894531,294.1499938964844,294.174072265625,292.6702880859375,295.304931640625,294.29449462890625,286.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876698022708,4.421536470289311e-09,0.0009876653784886,-0.010636038146913,0.0,0.0,0.0,-0.007004793267697,60.0,11.280547142028809,-0.0,-6.650849826428384e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.25516796996817e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.746153227752076e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.198500679805875e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.74610520643182e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004623122804332,286.0916442871094,294.1499938964844,294.1542358398437,292.6603088378906,295.2948303222656,294.2831726074219,286.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861597791314,4.245674922742637e-09,0.0009861554717645,-0.0101752784103155,0.0,0.0,0.0,-0.0069175804965198,60.0,11.24109172821045,-0.0,-6.630610016600258e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,9.226253314409404e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.71570480032824e-05,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.176011422416195e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.715657506603748e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004608680028468,286.078369140625,294.1499938964844,294.1104431152344,292.64068603515625,295.2742919921875,294.25994873046875,286.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885389787683381e-09,0.0009830768685787,-0.0092312926426529,0.0,0.0,0.0,-0.0067389826290309,60.0,11.159865379333496,-0.0,-6.589240086896099e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,9.226253314409404e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.71570480032824e-05,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.176011422416195e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.715657506603748e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004608680028468,286.078369140625,294.1499938964844,294.1104431152344,292.64068603515625,295.2742919921875,294.25994873046875,286.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885389787683381e-09,0.0009830768685787,-0.0092312926426529,0.0,0.0,0.0,-0.0067389826290309,60.0,11.159865379333496,-0.0,-6.589240086896099e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.202655928675084e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.69085522228852e-05,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,7.157657091738656e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.690808656159788e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004596892977133,286.0653381347656,294.1499938964844,294.0614318847656,292.6214294433594,295.2532653808594,294.23699951171875,286.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805641602724,3.591343000763913e-09,0.0009805605513975,-0.0084608439356088,0.0,0.0,0.0,-0.0065932008437812,60.0,11.081706047058104,-0.0,-6.555572440447578e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.202655928675084e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.69085522228852e-05,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,7.157657091738656e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.690808656159788e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004596892977133,286.0653381347656,294.1499938964844,294.0614318847656,292.6214294433594,295.2532653808594,294.23699951171875,286.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805641602724,3.591343000763913e-09,0.0009805605513975,-0.0084608439356088,0.0,0.0,0.0,-0.0065932008437812,60.0,11.081706047058104,-0.0,-6.555572440447578e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.1879912361037e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,9.675412729848176e-05,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,7.146250572986901e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,9.675366163719444e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,0.0004589567834045,286.0524597167969,294.1499938964844,294.0077819824219,292.6025085449219,295.2319030761719,294.21124267578125,286.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790003532543,3.4085914091264158e-09,0.00097899697721,-0.0079819988459348,0.0,0.0,0.0,-0.0065025989897549,60.0,11.008432388305664,-0.0,-6.534691010529059e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.1879912361037e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,9.675412729848176e-05,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,7.146250572986901e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,9.675366163719444e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,0.0004589567834045,286.0524597167969,294.1499938964844,294.0077819824219,292.6025085449219,295.2319030761719,294.21124267578125,286.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790003532543,3.4085914091264158e-09,0.00097899697721,-0.0079819988459348,0.0,0.0,0.0,-0.0065025989897549,60.0,11.008432388305664,-0.0,-6.534691010529059e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.202085493598132e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,9.690254228189588e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,7.15721253072843e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,9.690208389656618e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004596608341671,286.039794921875,294.1499938964844,293.94989013671875,292.5838623046875,295.20977783203125,294.18017578125,286.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805008303374,3.5841467571628982e-09,0.0009804973378777,-0.0084419902414083,0.0,0.0,0.0,-0.0065896250307559,60.0,10.956670761108398,-0.0,-6.554749631959568e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
