time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.202085493598132e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,9.690254228189588e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,7.15721253072843e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,9.690208389656618e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004596608341671,286.039794921875,294.1499938964844,293.94989013671875,292.5838623046875,295.20977783203125,294.18017578125,286.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805008303374,3.5841467571628982e-09,0.0009804973378777,-0.0084419902414083,0.0,0.0,0.0,-0.0065896250307559,60.0,10.956670761108398,-0.0,-6.554749631959568e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.217157639795914e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.706126729724927e-05,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,7.168935553636402e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.70608089119196e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.000460413750261,286.0335388183594,294.1499938964844,293.9195251464844,292.5746154785156,295.1984558105469,294.1618957519531,286.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821063140407,3.771914780514862e-09,0.0009821025887504,-0.0089339762926101,0.0,0.0,0.0,-0.006682707928121,60.0,10.93835735321045,-0.0,-6.576237865374426e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.237171616405249e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,9.727202268550172e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,7.184501737356186e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.727156430017204e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,0.000461413495941,286.0273132324219,294.1499938964844,293.8882751464844,292.5654296875,295.18701171875,294.14190673828125,286.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842385770753,4.02124733511755e-09,0.000984234502539,-0.0095872608944773,0.0,0.0,0.0,-0.0068063125945627,60.0,10.924226760864258,-0.0,-6.60482513126226e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,9.286192653235048e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.77882300503552e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,7.22262921044603e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.778777894098312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,0.0004638622049242,286.0149841308594,294.1499938964844,293.82342529296875,292.5472106933594,295.1632385253906,294.0926513671875,286.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894606191664,4.631956596057307e-09,0.0009894559625536,-0.0111873475834727,0.0,0.0,0.0,-0.0071090636774897,60.0,10.91161060333252,-0.0,-6.67510846596997e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,9.286192653235048e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.77882300503552e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,7.22262921044603e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.778777894098312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,0.0004638622049242,286.0149841308594,294.1499938964844,293.82342529296875,292.5472106933594,295.1632385253906,294.0926513671875,286.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894606191664,4.631956596057307e-09,0.0009894559625536,-0.0111873475834727,0.0,0.0,0.0,-0.0071090636774897,60.0,10.91161060333252,-0.0,-6.67510846596997e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,9.309409506386146e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.8032716778107e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,7.24068668205291e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,9.803227294469252e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0004650219925679,286.0030212402344,294.1499938964844,293.7557678222656,292.5291442871094,295.1378479003906,294.03253173828125,286.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919349104166,4.921180796202407e-09,0.000991930020973,-0.0119450995698571,0.0,0.0,0.0,-0.0072524487040936,60.0,10.888362884521484,-0.0,-6.708523869747296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,9.309409506386146e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.8032716778107e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,7.24068668205291e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,9.803227294469252e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0004650219925679,286.0030212402344,294.1499938964844,293.7557678222656,292.5291442871094,295.1378479003906,294.03253173828125,286.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919349104166,4.921180796202407e-09,0.000991930020973,-0.0119450995698571,0.0,0.0,0.0,-0.0072524487040936,60.0,10.888362884521484,-0.0,-6.708523869747296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,9.331060573458672e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,9.826070890994744e-05,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,7.257525430759415e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952819824219,0.0,0.0,9.826027235249056e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0004661035200115,285.9910583496094,294.1499938964844,293.685791015625,292.5111999511719,295.11248779296875,293.971923828125,286.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.190898377804842e-09,0.0009942450560629,-0.0126517191529273,0.0,0.0,0.0,-0.0073862033896148,60.0,10.864060401916504,-0.0,-6.73975932841131e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,9.331060573458672e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,9.826070890994744e-05,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,7.257525430759415e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952819824219,0.0,0.0,9.826027235249056e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0004661035200115,285.9910583496094,294.1499938964844,293.685791015625,292.5111999511719,295.11248779296875,293.971923828125,286.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.190898377804842e-09,0.0009942450560629,-0.0126517191529273,0.0,0.0,0.0,-0.0073862033896148,60.0,10.864060401916504,-0.0,-6.73975932841131e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,9.285944543080404e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.77856179815717e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,7.222434942377731e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.778518142411484e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0004638499231077,285.9794921875,294.1499938964844,293.614013671875,292.49334716796875,295.08612060546875,293.9193115234375,286.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894436225295,4.628753824675869e-09,0.0009894389659166,-0.0111789470538496,0.0,0.0,0.0,-0.0071075279265642,60.0,10.793660163879396,-0.0,-6.674738273204639e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,9.285944543080404e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.77856179815717e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,7.222434942377731e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.778518142411484e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0004638499231077,285.9794921875,294.1499938964844,293.614013671875,292.49334716796875,295.08612060546875,293.9193115234375,286.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894436225295,4.628753824675869e-09,0.0009894389659166,-0.0111789470538496,0.0,0.0,0.0,-0.0071075279265642,60.0,10.793660163879396,-0.0,-6.674738273204639e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817932128906,0.0,0.0,9.262029925594106e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,9.753377526067196e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,7.203833956737071e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,9.753334597917274e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0004626553272828,285.9737548828125,294.1499938964844,293.5775756835937,292.4844665527344,295.0728759765625,293.8931884765625,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986898317933,4.3307792907398834e-09,0.0009868940105661,-0.0103982463479042,0.0,0.0,0.0,-0.0069598243571817,60.0,10.755483627319336,-0.0,-6.64039987441356e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1765441894531,0.0,0.0,9.233496530214325e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.723330731503664e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,7.181640830822289e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,9.723287803353742e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0004612300253938,285.9681091308594,294.1499938964844,293.54083251953125,292.4756164550781,295.059326171875,293.8700561523437,286.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838482365012,3.97525035111812e-09,0.0009838441619649,-0.0094667403027415,0.0,0.0,0.0,-0.006783524993807,60.0,10.709994316101074,-0.0,-6.599546509278299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,9.192176366923376e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,9.679818322183564e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,7.149502926040441e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,9.679776121629402e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004591660690493,285.9569396972656,294.1499938964844,293.466796875,292.4579467773437,295.0318908691406,293.8247375488281,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794445941224,3.4604072940425112e-09,0.0009794412180781,-0.0081177661195397,0.0,0.0,0.0,-0.0065282918512821,60.0,10.624555587768556,-0.0,-6.540607699889733e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,9.192176366923376e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,9.679818322183564e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,7.149502926040441e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,9.679776121629402e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004591660690493,285.9569396972656,294.1499938964844,293.466796875,292.4579467773437,295.0318908691406,293.8247375488281,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794445941224,3.4604072940425112e-09,0.0009794412180781,-0.0081177661195397,0.0,0.0,0.0,-0.0065282918512821,60.0,10.624555587768556,-0.0,-6.540607699889733e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,9.18824807740748e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,9.67568121268414e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,7.146447023842484e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,9.67563973972574e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0004589698510244,285.9459533691406,294.1499938964844,293.3923645019531,292.4403991699219,295.0037841796875,293.776123046875,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790239855647,3.411423366017628e-09,0.0009790206095203,-0.0079894196242094,0.0,0.0,0.0,-0.0065039996989071,60.0,10.556838035583496,-0.0,-6.53501430747383e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,9.18824807740748e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,9.67568121268414e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,7.146447023842484e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,9.67563973972574e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0004589698510244,285.9459533691406,294.1499938964844,293.3923645019531,292.4403991699219,295.0037841796875,293.776123046875,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790239855647,3.411423366017628e-09,0.0009790206095203,-0.0079894196242094,0.0,0.0,0.0,-0.0065039996989071,60.0,10.556838035583496,-0.0,-6.53501430747383e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,9.235322795575485e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,9.725253767101094e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.183060370152816e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.725212294142692e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004613213532138,285.9351501464844,294.1499938964844,293.3179931640625,292.4229736328125,294.9745788574219,293.7156066894531,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840382263064,3.997889130857857e-09,0.0009840342681854,-0.009526059962809,0.0,0.0,0.0,-0.0067947302013635,60.0,10.529909133911133,-0.0,-6.602144253520238e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,9.235322795575485e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,9.725253767101094e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,7.183060370152816e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.725212294142692e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004613213532138,285.9351501464844,294.1499938964844,293.3179931640625,292.4229736328125,294.9745788574219,293.7156066894531,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840382263064,3.997889130857857e-09,0.0009840342681854,-0.009526059962809,0.0,0.0,0.0,-0.0067947302013635,60.0,10.529909133911133,-0.0,-6.602144253520238e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,9.288659202866256e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,9.781419794308022e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,7.224544242490083e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.781379048945382e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.000463985663373,285.92449951171875,294.1499938964844,293.244140625,292.4056701660156,294.9444274902344,293.6412048339844,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897240670397,4.662377151021246e-09,0.0009897194104269,-0.0112670455127954,0.0,0.0,0.0,-0.0071241608820855,60.0,10.52066135406494,-0.0,-6.67861925762736e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,9.288659202866256e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,9.781419794308022e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,7.224544242490083e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.781379048945382e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.000463985663373,285.92449951171875,294.1499938964844,293.244140625,292.4056701660156,294.9444274902344,293.6412048339844,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897240670397,4.662377151021246e-09,0.0009897194104269,-0.0112670455127954,0.0,0.0,0.0,-0.0071241608820855,60.0,10.52066135406494,-0.0,-6.67861925762736e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,9.310222958447412e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12225341796875,0.0,0.0,9.804127330426128e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,7.241316052386537e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.804086585063489e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,0.000465062825242,285.919189453125,294.1499938964844,293.20758056640625,292.3970642089844,294.9291381835937,293.60223388671875,286.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920217562466,4.931021813092684e-09,0.0009920168668031,-0.0119708804413676,0.0,0.0,0.0,-0.0072573409415781,60.0,10.516897201538086,-0.0,-6.709662159209985e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,9.340301767224446e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,9.83580102911219e-05,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,7.264710438903421e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,9.83576028374955e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0004665653104893,285.9139404296875,294.1499938964844,293.1713256835937,292.3885192871094,294.9135437011719,293.55938720703125,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952231775969,5.305749173345475e-09,0.0009952178224921,-0.0129526183009147,0.0,0.0,0.0,-0.0074430927634239,60.0,10.517861366271973,-0.0,-6.753083425792283e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.345042053610086e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,9.84079306363128e-05,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,7.268397166626528e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.840753045864405e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,0.0004668021283578,285.9036865234375,294.1499938964844,293.1000061035156,292.3716125488281,294.8817443847656,293.48028564453125,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957297006621,5.364776178851116e-09,0.0009957243455573,-0.0131072560325264,0.0,0.0,0.0,-0.0074723637662827,60.0,10.489157676696776,-0.0,-6.759935899935955e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.345042053610086e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,9.84079306363128e-05,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,7.268397166626528e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.840753045864405e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,0.0004668021283578,285.9036865234375,294.1499938964844,293.1000061035156,292.3716125488281,294.8817443847656,293.48028564453125,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957297006621,5.364776178851116e-09,0.0009957243455573,-0.0131072560325264,0.0,0.0,0.0,-0.0074723637662827,60.0,10.489157676696776,-0.0,-6.759935899935955e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.297215729020536e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,9.790428885025904e-05,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,7.231198105728254e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,9.790389594854788e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0004644131113309,285.8935852050781,294.1499938964844,293.0306701660156,292.3549499511719,294.8495483398437,293.40924072265625,286.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906346676871,4.7688630822051445e-09,0.0009906298946589,-0.0115460352972149,0.0,0.0,0.0,-0.0071769501082599,60.0,10.428204536437988,-0.0,-6.690915199669689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.297215729020536e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,9.790428885025904e-05,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,7.231198105728254e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,9.790389594854788e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0004644131113309,285.8935852050781,294.1499938964844,293.0306701660156,292.3549499511719,294.8495483398437,293.40924072265625,286.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906346676871,4.7688630822051445e-09,0.0009906298946589,-0.0115460352972149,0.0,0.0,0.0,-0.0071769501082599,60.0,10.428204536437988,-0.0,-6.690915199669689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,9.256617340724917e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,9.747676813276485e-05,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,7.199621177278459e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,9.74763825070113e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,0.0004623852146323,285.8838195800781,294.1499938964844,292.9637451171875,292.338623046875,294.8167724609375,293.3485412597656,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863125160336,4.2630219354578e-09,0.000986308325082,-0.010220724157989,0.0,0.0,0.0,-0.0069262022152543,60.0,10.352502822875977,-0.0,-6.632604510059539e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,9.256617340724917e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,9.747676813276485e-05,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,7.199621177278459e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,9.74763825070113e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,0.0004623852146323,285.8838195800781,294.1499938964844,292.9637451171875,292.338623046875,294.8167724609375,293.3485412597656,286.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863125160336,4.2630219354578e-09,0.000986308325082,-0.010220724157989,0.0,0.0,0.0,-0.0069262022152543,60.0,10.352502822875977,-0.0,-6.632604510059539e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,9.2176633188501e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.70665569184348e-05,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,7.169322634581476e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,9.706617856863886e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,0.0004604393907357,285.87420654296875,294.1499938964844,292.8997497558594,292.3226928710937,294.78369140625,293.2930603027344,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821581188589,3.7776510808384955e-09,0.0009821542771533,-0.008949002251029,0.0,0.0,0.0,-0.00668556522578,60.0,10.275186538696287,-0.0,-6.576894406862266e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,9.2176633188501e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.70665569184348e-05,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,7.169322634581476e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,9.706617856863886e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,0.0004604393907357,285.87420654296875,294.1499938964844,292.8997497558594,292.3226928710937,294.78369140625,293.2930603027344,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821581188589,3.7776510808384955e-09,0.0009821542771533,-0.008949002251029,0.0,0.0,0.0,-0.00668556522578,60.0,10.275186538696287,-0.0,-6.576894406862266e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,9.202039655065164e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,9.690203296486288e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,7.157171057770029e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08056640625,0.0,0.0,9.690165461506696e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,0.0004596589424181,285.8694763183594,294.1499938964844,292.8690185546875,292.3149108886719,294.7670288085937,293.2667236328125,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804922156035,3.5829756939165236e-09,0.0009804886067286,-0.0084389206022024,0.0,0.0,0.0,-0.0065890508703887,60.0,10.23772430419922,-0.0,-6.554615339382508e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,9.200397471431644e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,9.688474528957158e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771789550781,0.0,0.0,7.155893399612978e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.688436693977565e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,0.0004595769569277,285.86480712890625,294.1499938964844,292.83917236328125,292.3072509765625,294.7502136230469,293.2397766113281,286.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803165448829,3.56250295929783e-09,0.0009803129360079,-0.0083852792158722,0.0,0.0,0.0,-0.0065788989886641,60.0,10.207677841186523,-0.0,-6.552274811610914e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,9.213176235789432e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.701930684968828e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,7.165832357713953e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,9.701893577584995e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,0.0004602152912411,285.8555603027344,294.1499938964844,292.7824401855469,292.2923278808594,294.71636962890625,293.1841125488281,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816769743338,3.7216756343383395e-09,0.0009816732490435,-0.0088023403659462,0.0,0.0,0.0,-0.0066578034311532,60.0,10.160841941833496,-0.0,-6.570484600842974e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,9.213176235789432e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.701930684968828e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,7.165832357713953e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,9.701893577584995e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,0.0004602152912411,285.8555603027344,294.1499938964844,292.7824401855469,292.2923278808594,294.71636962890625,293.1841125488281,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816769743338,3.7216756343383395e-09,0.0009816732490435,-0.0088023403659462,0.0,0.0,0.0,-0.0066578034311532,60.0,10.160841941833496,-0.0,-6.570484600842974e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,9.25078129512258e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.741530811879784e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,7.195080252131447e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579833984375,0.0,0.0,9.741493704495952e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,0.0004620937688741,285.8465270996094,294.1499938964844,292.7300720214844,292.2780456542969,294.68182373046875,293.1190795898437,286.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856834076344,4.1901624392437506e-09,0.0009856792166829,-0.0100298337638378,0.0,0.0,0.0,-0.0068900524638593,60.0,10.14276885986328,-0.0,-6.624227921747662e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,9.25078129512258e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.741530811879784e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,7.195080252131447e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579833984375,0.0,0.0,9.741493704495952e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,0.0004620937688741,285.8465270996094,294.1499938964844,292.7300720214844,292.2780456542969,294.68182373046875,293.1190795898437,286.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856834076344,4.1901624392437506e-09,0.0009856792166829,-0.0100298337638378,0.0,0.0,0.0,-0.0068900524638593,60.0,10.14276885986328,-0.0,-6.624227921747662e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.28908702917397e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,9.781867993297055e-05,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,7.224873843370005e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,9.781831613508984e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0004640072293113,285.8376159667969,294.1499938964844,292.6824951171875,292.2644958496094,294.64703369140625,293.0507202148437,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897642303258,4.667377151434948e-09,0.0009897595737129,-0.0112801482900977,0.0,0.0,0.0,-0.0071266265586018,60.0,10.131190299987791,-0.0,-6.679196218328799e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.28908702917397e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,9.781867993297055e-05,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,7.224873843370005e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,9.781831613508984e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0004640072293113,285.8376159667969,294.1499938964844,292.6824951171875,292.2644958496094,294.64703369140625,293.0507202148437,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897642303258,4.667377151434948e-09,0.0009897595737129,-0.0112801482900977,0.0,0.0,0.0,-0.0071266265586018,60.0,10.131190299987791,-0.0,-6.679196218328799e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
