time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,9.324566781288012e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,9.819230035645889e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,7.252468640217558e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,9.819193655857816e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0004657795361708,285.82891845703125,294.1499938964844,292.6402587890625,292.2517395019531,294.61199951171875,292.9827575683594,286.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935485431924,5.1093906883181725e-09,0.0009935434209182,-0.0124381845816969,0.0,0.0,0.0,-0.0073457728140056,60.0,10.122759819030762,-0.0,-6.73031266273938e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,9.324566781288012e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,9.819230035645889e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,7.252468640217558e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,9.819193655857816e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0004657795361708,285.82891845703125,294.1499938964844,292.6402587890625,292.2517395019531,294.61199951171875,292.9827575683594,286.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935485431924,5.1093906883181725e-09,0.0009935434209182,-0.0124381845816969,0.0,0.0,0.0,-0.0073457728140056,60.0,10.122759819030762,-0.0,-6.73031266273938e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,9.341305121779442e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.836856770562008e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,7.265487511176616e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,9.836820390773936e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,0.000466615660116,285.8245849609375,294.1499938964844,292.6212463378906,292.2456970214844,294.5944519042969,292.9491882324219,286.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.317922990855095e-09,0.0009953305125236,-0.0129845030605793,0.0,0.0,0.0,-0.0074491710402071,60.0,10.118751525878906,-0.0,-6.75449527420824e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,9.355290239909664e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,9.851583308773117e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,7.276364340214059e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,9.851547656580806e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0004673142684623,285.8202819824219,294.1499938964844,292.603759765625,292.2398986816406,294.5768737792969,292.91571044921875,286.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968215599656,5.492141852414534e-09,0.0009968160884454,-0.0134409237653017,0.0,0.0,0.0,-0.0075355181470513,60.0,10.114648818969728,-0.0,-6.774732952408159e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.373765351483598e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.87103849183768e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.29073362890631e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.871002839645372e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004682371509261,285.8118896484375,294.1499938964844,292.5735168457031,292.22900390625,294.541748046875,292.8544311523437,286.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987873490899,5.72228664452723e-09,0.0009987816447392,-0.0140438443049788,0.0,0.0,0.0,-0.0076495986431837,60.0,10.101123809814451,-0.0,-6.801513308118956e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.373765351483598e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.87103849183768e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.29073362890631e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.871002839645372e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004682371509261,285.8118896484375,294.1499938964844,292.5735168457031,292.22900390625,294.541748046875,292.8544311523437,286.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987873490899,5.72228664452723e-09,0.0009987816447392,-0.0140438443049788,0.0,0.0,0.0,-0.0076495986431837,60.0,10.101123809814451,-0.0,-6.801513308118956e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,9.385823796037585e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.883736493065952e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,7.300112338270992e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,9.883700840873644e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0004688395129051,285.8036804199219,294.1499938964844,292.54998779296875,292.2191772460937,294.50689697265625,292.7991027832031,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000749025493,5.872493158420866e-09,0.0010000690817832,-0.0144373346120119,0.0,0.0,0.0,-0.0077240774407982,60.0,10.083393096923828,-0.0,-6.819019660042613e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,9.385823796037585e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.883736493065952e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,7.300112338270992e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,9.883700840873644e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0004688395129051,285.8036804199219,294.1499938964844,292.54998779296875,292.2191772460937,294.50689697265625,292.7991027832031,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000749025493,5.872493158420866e-09,0.0010000690817832,-0.0144373346120119,0.0,0.0,0.0,-0.0077240774407982,60.0,10.083393096923828,-0.0,-6.819019660042613e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,9.394017251906916e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,9.892364323604852e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,7.306484621949494e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,9.892329399008304e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,0.0004692488000728,285.795654296875,294.1499938964844,292.53082275390625,292.21044921875,294.4722595214844,292.7494201660156,286.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.9745448588444106e-09,0.0010009407997131,-0.0147046744823455,0.0,0.0,0.0,-0.0077746645547449,60.0,10.063364028930664,-0.0,-6.830926224665745e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,9.394017251906916e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,9.892364323604852e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,7.306484621949494e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,9.892329399008304e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,0.0004692488000728,285.795654296875,294.1499938964844,292.53082275390625,292.21044921875,294.4722595214844,292.7494201660156,286.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.9745448588444106e-09,0.0010009407997131,-0.0147046744823455,0.0,0.0,0.0,-0.0077746645547449,60.0,10.063364028930664,-0.0,-6.830926224665745e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.401542774867266e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,9.90028856904246e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.312337402254343e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.900254372041672e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,0.0004696247342508,285.7879333496094,294.1499938964844,292.5133056640625,292.2027282714844,294.43817138671875,292.7079772949219,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.0682663338695875e-09,0.0010017399908974,-0.0149501916021108,0.0,0.0,0.0,-0.0078211147338151,60.0,10.043457984924316,-0.0,-6.841870714424658e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.401542774867266e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,9.90028856904246e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.312337402254343e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.900254372041672e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,0.0004696247342508,285.7879333496094,294.1499938964844,292.5133056640625,292.2027282714844,294.43817138671875,292.7079772949219,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.0682663338695875e-09,0.0010017399908974,-0.0149501916021108,0.0,0.0,0.0,-0.0078211147338151,60.0,10.043457984924316,-0.0,-6.841870714424658e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,9.405310993315652e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.904256876325236e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,7.315268157981336e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,9.904222679324448e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.00046981300693,285.7841796875,294.1499938964844,292.5051574707031,292.1992492675781,294.4212951660156,292.6891784667969,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115205675172319e-09,0.0010021412745118,-0.0150731531903147,0.0,0.0,0.0,-0.0078443847596645,60.0,10.034028053283691,-0.0,-6.84735539380199e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,9.409084304934368e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,9.90823027677834e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,7.318203279282898e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,9.908196807373316e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.000470001483336,285.7804260253906,294.1499938964844,292.4974060058594,292.19598388671875,294.40447998046875,292.67120361328125,286.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162201415804702e-09,0.0010025431402027,-0.0151962619274854,0.0,0.0,0.0,-0.0078676827251911,60.0,10.024847030639648,-0.0,-6.85284931023489e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.416644024895504e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.916190902004018e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,7.324082253035158e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.916157432598992e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.00047037913464,285.7730407714844,294.1499938964844,292.48309326171875,292.190185546875,294.3710021972656,292.6368713378906,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256354989631063e-09,0.0010033482685685,-0.0154429031535983,0.0,0.0,0.0,-0.0079143587499856,60.0,10.007055282592772,-0.0,-6.8638613015537e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.416644024895504e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.916190902004018e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,7.324082253035158e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.916157432598992e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.00047037913464,285.7730407714844,294.1499938964844,292.48309326171875,292.190185546875,294.3710021972656,292.6368713378906,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256354989631063e-09,0.0010033482685685,-0.0154429031535983,0.0,0.0,0.0,-0.0079143587499856,60.0,10.007055282592772,-0.0,-6.8638613015537e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.424235031474382e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,9.92418426903896e-05,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.329985965043306e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,9.924151527229697e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,0.0004707583284471,285.76580810546875,294.1499938964844,292.47027587890625,292.1852722167969,294.3379211425781,292.6062927246094,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,9.990710258483888,-0.0,-6.874928004663161e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.424235031474382e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,9.92418426903896e-05,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.329985965043306e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,9.924151527229697e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,0.0004707583284471,285.76580810546875,294.1499938964844,292.47027587890625,292.1852722167969,294.3379211425781,292.6062927246094,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,9.990710258483888,-0.0,-6.874928004663161e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.431855141883716e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,9.932208195095882e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,7.335912232520059e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,9.932175453286618e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681396484375,0.0,0.0,0.0004711389774456,285.7587585449219,294.1499938964844,292.4590148925781,292.1811828613281,294.3052062988281,292.5790710449219,286.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.0010049681877717,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,9.97584056854248,-0.0,-6.886046577392335e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.431855141883716e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,9.932208195095882e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,7.335912232520059e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,9.932175453286618e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681396484375,0.0,0.0,0.0004711389774456,285.7587585449219,294.1499938964844,292.4590148925781,292.1811828613281,294.3052062988281,292.5790710449219,286.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.0010049681877717,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,9.97584056854248,-0.0,-6.886046577392335e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.43950144574046e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.9402604973875e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,7.341859600273892e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,9.940227755578236e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004715209652204,285.7518920898437,294.1499938964844,292.4491882324219,292.17791748046875,294.2729187011719,292.5550231933594,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,9.962441444396973,-0.0,-6.89721204594207e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.43950144574046e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.9402604973875e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,7.341859600273892e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,9.940227755578236e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004715209652204,285.7518920898437,294.1499938964844,292.4491882324219,292.17791748046875,294.2729187011719,292.5550231933594,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,9.962441444396973,-0.0,-6.89721204594207e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.443333692615852e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,9.944296471076086e-05,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,7.344839832512662e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,9.944263729266822e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,0.0004717124102171,285.74853515625,294.1499938964844,292.44482421875,292.17657470703125,294.25701904296875,292.5444641113281,286.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,9.956453323364258,-0.0,-6.90281254378533e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,9.447169577470048e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,9.94833535514772e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.347822975134477e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.948303340934216e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.000471904000733,285.7452392578125,294.1499938964844,292.4408264160156,292.1754150390625,294.2411804199219,292.53448486328125,286.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,9.950763702392578,-0.0,-6.908418725970479e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.454847167944536e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.95641967165284e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.353794353548437e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.956388385035098e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,0.0004722875310108,285.7386779785156,294.1499938964844,292.4338684082031,292.1736145019531,294.2097473144531,292.5157775878906,286.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,9.939988136291504,-0.0,-6.919648853909166e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.454847167944536e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.95641967165284e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.353794353548437e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.956388385035098e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,0.0004722875310108,285.7386779785156,294.1499938964844,292.4338684082031,292.1736145019531,294.2097473144531,292.5157775878906,286.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,9.939988136291504,-0.0,-6.919648853909166e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,9.46252912399359e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,9.964509081328288e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.359768642345443e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,9.964477794710548e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,0.0004726712941192,285.7322998046875,294.1499938964844,292.4282531738281,292.1724853515625,294.1788330078125,292.499755859375,286.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,9.930625915527344,-0.0,-6.930893903245305e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,9.46252912399359e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,9.964509081328288e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.359768642345443e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,9.964477794710548e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,0.0004726712941192,285.7322998046875,294.1499938964844,292.4282531738281,292.1724853515625,294.1788330078125,292.499755859375,286.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,9.930625915527344,-0.0,-6.930893903245305e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,9.470204531680793e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.972591942641884e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,7.365738565567881e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,9.972561383619905e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0004730547370854,285.7261047363281,294.1499938964844,292.4239807128906,292.1719970703125,294.1483764648437,292.4861145019531,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,9.922518730163574,-0.0,-6.94213966312418e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,9.470204531680793e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,9.972591942641884e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,7.365738565567881e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,9.972561383619905e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0004730547370854,285.7261047363281,294.1499938964844,292.4239807128906,292.1719970703125,294.1483764648437,292.4861145019531,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,9.922518730163574,-0.0,-6.94213966312418e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,9.477868297835812e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,9.980661707231776e-05,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,7.37169903004542e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.980631148209795e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0004734375397674,285.7200622558594,294.1499938964844,292.4210205078125,292.17205810546875,294.118408203125,292.4745788574219,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,9.915576934814451,-0.0,-6.953375475404755e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,9.477868297835812e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,9.980661707231776e-05,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,7.37169903004542e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.980631148209795e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0004734375397674,285.7200622558594,294.1499938964844,292.4210205078125,292.17205810546875,294.118408203125,292.4745788574219,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,9.915576934814451,-0.0,-6.953375475404755e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.0,0.0,9.481692541157828e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,9.984688949771224e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,7.374672713922337e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,9.984658390749246e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.0004736285773105,285.71710205078125,294.1499938964844,292.4200134277344,292.1723022460937,294.10369873046875,292.4698486328125,286.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,9.912649154663086,-0.0,-6.958986631389052e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,9.485513146501034e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,9.988712554331868e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,7.37764494260773e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,9.988681995309888e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,0.0004738194693345,285.7142028808594,294.1499938964844,292.4193115234375,292.17266845703125,294.089111328125,292.46551513671875,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,9.90994644165039,-0.0,-6.964594945202407e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,9.493145626038312e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.996749577112496e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,7.383580668829381e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.996719745686278e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0004742007295135,285.7084655761719,294.1499938964844,292.4188537597656,292.1737365722656,294.0601806640625,292.45770263671875,286.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,9.905010223388672,-0.0,-6.975803756859025e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,9.493145626038312e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.996749577112496e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,7.383580668829381e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.996719745686278e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0004742007295135,285.7084655761719,294.1499938964844,292.4188537597656,292.1737365722656,294.0601806640625,292.45770263671875,286.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,9.905010223388672,-0.0,-6.975803756859025e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,9.500765736447649e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001000477423076,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,7.389507663901895e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0001000474439933,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0004745814076159,285.7029113769531,294.1499938964844,292.4195556640625,292.17529296875,294.0318298339844,292.4518127441406,286.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,9.901101112365724,-0.0,-6.987004042002809e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,9.500765736447649e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001000477423076,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,7.389507663901895e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0001000474439933,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0004745814076159,285.7029113769531,294.1499938964844,292.4195556640625,292.17529296875,294.0318298339844,292.4518127441406,286.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,9.901101112365724,-0.0,-6.987004042002809e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.508389484835789e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.000100128017948,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.395436841761693e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,0.0001001277269097,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.0004749622312374,285.697509765625,294.1499938964844,292.42144775390625,292.1772155761719,294.0040588378906,292.4476013183594,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,9.898094177246094,-0.0,-6.998217827458576e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
