time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.508389484835789e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.000100128017948,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.395436841761693e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,0.0001001277269097,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.0004749622312374,285.697509765625,294.1499938964844,292.42144775390625,292.1772155761719,294.0040588378906,292.4476013183594,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,9.898094177246094,-0.0,-6.998217827458576e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.516032878309488e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0001002085045911,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,7.401381299132481e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.0001002082135528,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0004753440443892,285.6922912597656,294.1499938964844,292.4244384765625,292.1794738769531,293.9768371582031,292.44482421875,286.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,9.895861625671388,-0.0,-7.009469982222073e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.516032878309488e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0001002085045911,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,7.401381299132481e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.0001002082135528,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0004753440443892,285.6922912597656,294.1499938964844,292.4244384765625,292.1794738769531,293.9768371582031,292.44482421875,286.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,9.895861625671388,-0.0,-7.009469982222073e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,9.519870218355209e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,0.0001002489152597,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,7.404365896945819e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001002486314973,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0004755357513204,285.6897277832031,294.1499938964844,292.4263610839844,292.18072509765625,293.9634704589844,292.4439697265625,286.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.54206652686662e-09,0.0010143425315618,-0.0188106019049882,0.0,0.0,0.0,-0.0085517419502139,60.0,9.895044326782228,-0.0,-7.015123060227779e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,9.523719199933112e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0001002894496195,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,7.407359225908294e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001002891585812,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,0.0004757280112244,285.68719482421875,294.1499938964844,292.42852783203125,292.1820373535156,293.9501953125,292.4433898925781,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.590007733426773e-09,0.0010147525463253,-0.018936164677143,0.0,0.0,0.0,-0.008575509302318,60.0,9.8943452835083,-0.0,-7.020794612344616e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.531461546430364e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,0.0001003709767246,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,7.413380808429793e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001003706929623,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0004761147720273,285.6821594238281,294.1499938964844,292.4336853027344,292.18487548828125,293.9238586425781,292.4427490234375,286.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686444369880974e-09,0.0010155769996345,-0.0191887356340885,0.0,0.0,0.0,-0.0086233159527182,60.0,9.893199920654297,-0.0,-7.03221161302281e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.531461546430364e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,0.0001003709767246,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,7.413380808429793e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001003706929623,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0004761147720273,285.6821594238281,294.1499938964844,292.4336853027344,292.18487548828125,293.9238586425781,292.4427490234375,286.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686444369880974e-09,0.0010155769996345,-0.0191887356340885,0.0,0.0,0.0,-0.0086233159527182,60.0,9.893199920654297,-0.0,-7.03221161302281e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,9.539356688037516e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001004541190923,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.419520989060402e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001004538353299,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0004765091871377,285.6773376464844,294.1499938964844,292.4398498535156,292.1878967285156,293.89813232421875,292.4437866210937,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478614904543e-09,0.0010164179839193,-0.0194462947547435,0.0,0.0,0.0,-0.0086720678955316,60.0,9.892807006835938,-0.0,-7.043863092803805e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,9.539356688037516e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001004541190923,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.419520989060402e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001004538353299,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0004765091871377,285.6773376464844,294.1499938964844,292.4398498535156,292.1878967285156,293.89813232421875,292.4437866210937,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478614904543e-09,0.0010164179839193,-0.0194462947547435,0.0,0.0,0.0,-0.0086720678955316,60.0,9.892807006835938,-0.0,-7.043863092803805e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.547355148242788e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,0.0001005383383017,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,7.425741932820529e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.0001005380618153,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0004769087245222,285.6725769042969,294.1499938964844,292.447021484375,292.19110107421875,293.87274169921875,292.4456787109375,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017277711071,7.884412234204774e-09,0.0010172699112445,-0.0197072140872478,0.0,0.0,0.0,-0.008721456862986,60.0,9.892778396606444,-0.0,-7.055676576328551e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.547355148242788e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,0.0001005383383017,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,7.425741932820529e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.0001005380618153,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0004769087245222,285.6725769042969,294.1499938964844,292.447021484375,292.19110107421875,293.87274169921875,292.4456787109375,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017277711071,7.884412234204774e-09,0.0010172699112445,-0.0197072140872478,0.0,0.0,0.0,-0.008721456862986,60.0,9.892778396606444,-0.0,-7.055676576328551e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,9.555653377901764e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001006257225526,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,7.43219570722431e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001006254533422,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0004773232503794,285.66796875,294.1499938964844,292.4551086425781,292.19439697265625,293.8480834960937,292.4493408203125,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987774885975796e-09,0.0010181537363678,-0.0199779160320758,0.0,0.0,0.0,-0.0087726982310414,60.0,9.893500328063965,-0.0,-7.067944096661449e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,9.555653377901764e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001006257225526,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,7.43219570722431e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001006254533422,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0004773232503794,285.66796875,294.1499938964844,292.4551086425781,292.19439697265625,293.8480834960937,292.4493408203125,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987774885975796e-09,0.0010181537363678,-0.0199779160320758,0.0,0.0,0.0,-0.0087726982310414,60.0,9.893500328063965,-0.0,-7.067944096661449e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,9.55985888140276e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001006700040306,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,7.435466250171885e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0001006697348202,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0004775333218276,285.66571044921875,294.1499938964844,292.4595031738281,292.1960754394531,293.8358764648437,292.45147705078125,286.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186102008447,8.04015520827761e-09,0.0010186021681874,-0.0201150942593812,0.0,0.0,0.0,-0.0087986681610345,60.0,9.893980979919434,-0.0,-7.074164898313029e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,9.564161882735787e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001007153259706,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,7.438813918270171e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0001007150567602,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,0.0004777483118232,285.6634826660156,294.1499938964844,292.4641418457031,292.1977844238281,293.8238220214844,292.4539794921875,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.093761216798612e-09,0.0010190606117248,-0.0202554818242788,0.0,0.0,0.0,-0.0088252434507012,60.0,9.894618034362791,-0.0,-7.080533492853648e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,9.572962881065904e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,0.0001008079998428,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,7.445658411597833e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0001008077306323,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0004781879251822,285.6591186523437,294.1499938964844,292.4740295410156,292.201171875,293.8000183105469,292.459716796875,286.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200055548921,8.20338286189326e-09,0.0010199972894042,-0.0205425657331943,0.0,0.0,0.0,-0.0088795842602849,60.0,9.89615249633789,-0.0,-7.093566978255694e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,9.572962881065904e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,0.0001008079998428,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,7.445658411597833e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0001008077306323,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0004781879251822,285.6591186523437,294.1499938964844,292.4740295410156,292.201171875,293.8000183105469,292.459716796875,286.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200055548921,8.20338286189326e-09,0.0010199972894042,-0.0205425657331943,0.0,0.0,0.0,-0.0088795842602849,60.0,9.89615249633789,-0.0,-7.093566978255694e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.582298662280664e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,0.000100906312582,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,7.452919089701027e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001009060433716,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,0.0004786543140653,285.6549377441406,294.1499938964844,292.4847717285156,292.2045288085937,293.7770080566406,292.46710205078125,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319677391455116e-09,0.0010209917090833,-0.0208471193909645,0.0,0.0,0.0,-0.0089372368529438,60.0,9.898322105407717,-0.0,-7.10740692966283e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.582298662280664e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,0.000100906312582,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,7.452919089701027e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001009060433716,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,0.0004786543140653,285.6549377441406,294.1499938964844,292.4847717285156,292.2045288085937,293.7770080566406,292.46710205078125,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319677391455116e-09,0.0010209917090833,-0.0208471193909645,0.0,0.0,0.0,-0.0089372368529438,60.0,9.898322105407717,-0.0,-7.10740692966283e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,9.591852722223848e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,0.000101006909972,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,7.460349297616631e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001010066553135,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0004791315295733,285.6507873535156,294.1499938964844,292.496337890625,292.20782470703125,293.7542724609375,292.4750366210937,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220176773145,8.438681753375477e-09,0.0010220092954114,-0.0211587622761726,0.0,0.0,0.0,-0.0089962314814329,60.0,9.900679588317873,-0.0,-7.121582967783979e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,9.591852722223848e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,0.000101006909972,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,7.460349297616631e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0001010066553135,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0004791315295733,285.6507873535156,294.1499938964844,292.496337890625,292.20782470703125,293.7542724609375,292.4750366210937,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220176773145,8.438681753375477e-09,0.0010220092954114,-0.0211587622761726,0.0,0.0,0.0,-0.0089962314814329,60.0,9.900679588317873,-0.0,-7.121582967783979e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.602342470316216e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0001011173808365,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,7.468508556485176e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.000101117118902,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0004796555731445,285.6469421386719,294.1499938964844,292.5086669921875,292.2109680175781,293.73272705078125,292.48516845703125,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231352644041,8.569357667909117e-09,0.0010231266496703,-0.0215009655803442,0.0,0.0,0.0,-0.0090610133484005,60.0,9.903757095336914,-0.0,-7.137165169979198e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.602342470316216e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0001011173808365,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,7.468508556485176e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.000101117118902,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0004796555731445,285.6469421386719,294.1499938964844,292.5086669921875,292.2109680175781,293.73272705078125,292.48516845703125,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231352644041,8.569357667909117e-09,0.0010231266496703,-0.0215009655803442,0.0,0.0,0.0,-0.0090610133484005,60.0,9.903757095336914,-0.0,-7.137165169979198e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,9.60743855102919e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0001011710410239,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,7.472471770597622e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001011707863654,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,0.0004799101152457,285.6449890136719,294.1499938964844,292.51513671875,292.2124938964844,293.7218322753906,292.4900207519531,286.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236793896183,8.632839332278763e-09,0.0010236707748845,-0.0216672010719776,0.0,0.0,0.0,-0.0090924901887774,60.0,9.905235290527344,-0.0,-7.144741687170608e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,9.612898429622874e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001012285356409,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,7.47671874705702e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001012282809824,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0004801828763447,285.6430969238281,294.1499938964844,292.5217590332031,292.2139587402344,293.71124267578125,292.4953918457031,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242605349048,8.700853371124141e-09,0.0010242518037557,-0.0218453053385019,0.0,0.0,0.0,-0.0091262049973011,60.0,9.906843185424805,-0.0,-7.152863190640346e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.61913901846856e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,0.0001012942520901,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,7.481571810785681e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,0.0001012939974316,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0004804946074727,285.6410217285156,294.1499938964844,292.5293884277344,292.21551513671875,293.6994934082031,292.5016784667969,286.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249252663925,8.778592075486813e-09,0.0010249165352433,-0.022048870101571,0.0,0.0,0.0,-0.0091647431254386,60.0,9.90870189666748,-0.0,-7.162151405282202e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,9.6240641141776e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.000101346115116,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,7.485402602469549e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,0.0001013458677334,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0004807406512554,285.6393737792969,294.1499938964844,292.5355529785156,292.2167053222656,293.6902770996094,292.506591796875,286.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.839945664362858e-09,0.0010254402877762,-0.0222095306962728,0.0,0.0,0.0,-0.0091951545327901,60.0,9.910160064697266,-0.0,-7.169486337943455e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,9.635706373956054e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001014687077258,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.4944575317204e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001014684603433,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0004813222039956,285.6358947753906,294.1499938964844,292.54998779296875,292.2191772460937,293.67047119140625,292.5196533203125,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.984970989445173e-09,0.0010266804601997,-0.0225892830640077,0.0,0.0,0.0,-0.0092670498415827,60.0,9.914361000061035,-0.0,-7.186839212636188e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,9.635706373956054e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001014687077258,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.4944575317204e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001014684603433,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0004813222039956,285.6358947753906,294.1499938964844,292.54998779296875,292.2191772460937,293.67047119140625,292.5196533203125,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.984970989445173e-09,0.0010266804601997,-0.0225892830640077,0.0,0.0,0.0,-0.0092670498415827,60.0,9.914361000061035,-0.0,-7.186839212636188e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.647204569773749e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001015897869365,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.503399683628231e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0001015895468299,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0004818965680897,285.63250732421875,294.1499938964844,292.5657653808594,292.222412109375,293.6510009765625,292.5336608886719,286.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279143461957,9.128203082298114e-09,0.0010279052658006,-0.0229643303900957,0.0,0.0,0.0,-0.0093380566686391,60.0,9.919230461120604,-0.0,-7.20399810916206e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.647204569773749e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001015897869365,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.503399683628231e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0001015895468299,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0004818965680897,285.63250732421875,294.1499938964844,292.5657653808594,292.222412109375,293.6510009765625,292.5336608886719,286.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279143461957,9.128203082298114e-09,0.0010279052658006,-0.0229643303900957,0.0,0.0,0.0,-0.0093380566686391,60.0,9.919230461120604,-0.0,-7.20399810916206e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.658353519625962e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0001017071917885,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,7.512071169912815e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001017069516819,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,0.0004824534698855,285.629150390625,294.1499938964844,292.5834045410156,292.22735595703125,293.6317749023437,292.5481872558594,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291034122928,9.267088429965042e-09,0.0010290940990671,-0.0233279857784509,0.0,0.0,0.0,-0.0094069140031933,60.0,9.92471408843994,-0.0,-7.220655362516484e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.658353519625962e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0001017071917885,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,7.512071169912815e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001017069516819,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,0.0004824534698855,285.629150390625,294.1499938964844,292.5834045410156,292.22735595703125,293.6317749023437,292.5481872558594,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291034122928,9.267088429965042e-09,0.0010290940990671,-0.0233279857784509,0.0,0.0,0.0,-0.0094069140031933,60.0,9.92471408843994,-0.0,-7.220655362516484e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,9.66306251939386e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0001017567847156,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,7.515733886975795e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,0.000101756544609,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,0.0004826887452509,285.62762451171875,294.1499938964844,292.5928649902344,292.2304077148437,293.6229248046875,292.55694580078125,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296035325154,9.325750838229396e-09,0.0010295942192897,-0.023481585085392,0.0,0.0,0.0,-0.0094359880313277,60.0,9.929251670837402,-0.0,-7.2276975515706e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.668126585893332e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.000101810110209,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,7.519672362832353e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001018098701024,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0004829417157452,285.62603759765625,294.1499938964844,292.60272216796875,292.2337951660156,293.61376953125,292.5650939941406,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301425354555,9.388832822310178e-09,0.0010301332222297,-0.023646755144,0.0,0.0,0.0,-0.009467258118093,60.0,9.93311882019043,-0.0,-7.235273358219274e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.67734886216931e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001019072224153,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,7.526845001848415e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,0.0001019069823087,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,0.0004834023711737,285.6229553222656,294.1499938964844,292.6235656738281,292.2416076660156,293.5959777832031,292.5826110839844,286.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,9.942358016967772,-0.0,-7.249079203575094e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.67734886216931e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001019072224153,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,7.526845001848415e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,0.0001019069823087,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,0.0004834023711737,285.6229553222656,294.1499938964844,292.6235656738281,292.2416076660156,293.5959777832031,292.5826110839844,286.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,9.942358016967772,-0.0,-7.249079203575094e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,9.685261466074736e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001019905466819,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,7.532999006798491e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.0001019903065753,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0004837976302951,285.6200561523437,294.1499938964844,292.6457824707031,292.2505798339844,293.5792541503906,292.6022033691406,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319686261937,9.602271866526736e-09,0.0010319589637219,-0.0242055896669626,0.0,0.0,0.0,-0.0095730731263756,60.0,9.953740119934082,-0.0,-7.260936030206723e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,9.685261466074736e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001019905466819,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,7.532999006798491e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.0001019903065753,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0004837976302951,285.6200561523437,294.1499938964844,292.6457824707031,292.2505798339844,293.5792541503906,292.6022033691406,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319686261937,9.602271866526736e-09,0.0010319589637219,-0.0242055896669626,0.0,0.0,0.0,-0.0095730731263756,60.0,9.953740119934082,-0.0,-7.260936030206723e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
