time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,9.692782623460516e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001020697527565,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,7.538848876720294e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001020695199258,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,0.0004841733607463,285.6172180175781,294.1499938964844,292.6691589355469,292.26055908203125,293.5627746582031,292.62225341796875,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695964919842481e-09,0.0010327618801966,-0.0244508925825357,0.0,0.0,0.0,-0.00961952842772,60.0,9.965572357177734,-0.0,-7.272215185594177e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,9.692782623460516e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001020697527565,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,7.538848876720294e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001020695199258,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,0.0004841733607463,285.6172180175781,294.1499938964844,292.6691589355469,292.26055908203125,293.5627746582031,292.62225341796875,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695964919842481e-09,0.0010327618801966,-0.0244508925825357,0.0,0.0,0.0,-0.00961952842772,60.0,9.965572357177734,-0.0,-7.272215185594177e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.69914035522379e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001021366988425,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,7.543793617514893e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0001021364660118,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,0.0004844909708481,285.6147155761719,294.1499938964844,292.6935729980469,292.2713928222656,293.5481262207031,292.6450500488281,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334469843655,9.775150466850846e-09,0.0010334372054785,-0.0246582124382257,0.0,0.0,0.0,-0.0096587752923369,60.0,9.979935646057127,-0.0,-7.281755642907228e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.69914035522379e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001021366988425,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,7.543793617514893e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,0.0001021364660118,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,0.0004844909708481,285.6147155761719,294.1499938964844,292.6935729980469,292.2713928222656,293.5481262207031,292.6450500488281,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334469843655,9.775150466850846e-09,0.0010334372054785,-0.0246582124382257,0.0,0.0,0.0,-0.0096587752923369,60.0,9.979935646057127,-0.0,-7.281755642907228e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,9.702313400339337e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0001021701027639,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.546260894741863e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001021698772092,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,0.0004846494412049,285.61346435546875,294.1499938964844,292.70611572265625,292.27703857421875,293.5409240722656,292.65643310546875,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337854037061,9.814669077456983e-09,0.0010337756248191,-0.02476167678833,0.0,0.0,0.0,-0.0096783693879842,60.0,9.987322807312012,-0.0,-7.286518410865028e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,9.705472621135414e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.000102203375718,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,7.548717985628173e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,0.0001022031501634,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,0.0004848072712775,285.6122131347656,294.1499938964844,292.7188415527344,292.2828674316406,293.5336608886719,292.6677551269531,286.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854021598698637e-09,0.0010341127635911,-0.0248647034168243,0.0,0.0,0.0,-0.009697881527245,60.0,9.994625091552734,-0.0,-7.291263415254434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,9.709430014481768e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0001022450451273,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,7.551795715698972e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0001022448195726,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0004850049444939,285.6106872558594,294.1499938964844,292.7353820800781,292.2904663085937,293.5247802734375,292.6828308105469,286.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345436166971,9.903311948278317e-09,0.0010345337213948,-0.0249937511980533,0.0,0.0,0.0,-0.0097223138436675,60.0,10.004435539245604,-0.0,-7.297208526324539e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,9.71166737144813e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.000102268611954,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,7.553536852356046e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.0001022683863993,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,0.0004851167614106,285.6098327636719,294.1499938964844,292.7447814941406,292.2948303222656,293.519775390625,292.6913146972656,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034781569615,9.931187427980603e-09,0.0010347715578973,-0.025066727772355,0.0,0.0,0.0,-0.0097361309453845,60.0,10.0099515914917,-0.0,-7.300572235635627e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.717164357425644e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001023264921968,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,7.557811477454379e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001023262739181,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0004853913269471,285.6075439453125,294.1499938964844,292.7712707519531,292.30712890625,293.50640869140625,292.71588134765625,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353674879297,9.999648220571087e-09,0.001035357476212,-0.0252459589391946,0.0,0.0,0.0,-0.0097700720652937,60.0,10.02554988861084,-0.0,-7.308835137109781e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.717164357425644e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001023264921968,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,7.557811477454379e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001023262739181,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0004853913269471,285.6075439453125,294.1499938964844,292.7712707519531,292.30712890625,293.50640869140625,292.71588134765625,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353674879297,9.999648220571087e-09,0.001035357476212,-0.0252459589391946,0.0,0.0,0.0,-0.0097700720652937,60.0,10.02554988861084,-0.0,-7.308835137109781e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,9.720955131342636e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001023664153763,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,7.560759695479646e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001023661970975,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0004855807055719,285.6053466796875,294.1499938964844,292.7980651855469,292.319580078125,293.4935913085937,292.740966796875,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357721475884,1.0046859344470253e-08,0.0010357620194554,-0.0253695584833621,0.0,0.0,0.0,-0.0097934808582067,60.0,10.040682792663574,-0.0,-7.31453653202152e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,9.720955131342636e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001023664153763,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,7.560759695479646e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001023661970975,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0004855807055719,285.6053466796875,294.1499938964844,292.7980651855469,292.319580078125,293.4935913085937,292.740966796875,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357721475884,1.0046859344470253e-08,0.0010357620194554,-0.0253695584833621,0.0,0.0,0.0,-0.0097934808582067,60.0,10.040682792663574,-0.0,-7.31453653202152e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,9.721163951326162e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001023686054395,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,7.560921949334443e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001023683944367,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004855911247432,285.6033020019531,294.1499938964844,292.8250732421875,292.3320007324219,293.4818725585937,292.76678466796875,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357928695157,1.0049434173708962e-08,0.001035782857798,-0.0253762993961572,0.0,0.0,0.0,-0.0097947511821985,60.0,10.053621292114258,-0.0,-7.314847749739783e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,9.721163951326162e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001023686054395,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,7.560921949334443e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001023683944367,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004855911247432,285.6033020019531,294.1499938964844,292.8250732421875,292.3320007324219,293.4818725585937,292.76678466796875,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357928695157,1.0049434173708962e-08,0.001035782857798,-0.0253762993961572,0.0,0.0,0.0,-0.0097947511821985,60.0,10.053621292114258,-0.0,-7.314847749739783e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,9.721200331114233e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001023689910653,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,7.560949597973377e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001023687800625,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0004855929582845,285.6023254394531,294.1499938964844,292.83856201171875,292.3381652832031,293.4760131835937,292.7796936035156,286.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357977589592,1.0049878262918812e-08,0.0010357876308262,-0.0253774616867303,0.0,0.0,0.0,-0.0097949765622615,60.0,10.060059547424316,-0.0,-7.314901040444965e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.720007074065506e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0001023564254865,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,7.560021913377568e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0001023562144837,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0004855333827435,285.6013488769531,294.1499938964844,292.85205078125,292.34423828125,293.4704895019531,292.7926940917969,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356686543673,1.0035000386210411e-08,0.0010356586426496,-0.0253385119140148,0.0,0.0,0.0,-0.0097875911742448,60.0,10.06541919708252,-0.0,-7.313104077866228e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.716717613628134e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001023217846523,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.55746295908466e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,0.0001023215809254,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0004853690916206,285.5995178222656,294.1499938964844,292.87890625,292.35614013671875,293.4598083496094,292.8187561035156,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035320921801,9.993998517643377e-09,0.0010353109100833,-0.0252311676740646,0.0,0.0,0.0,-0.009767279960215,60.0,10.075114250183104,-0.0,-7.308153016083453e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.716717613628134e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001023217846523,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.55746295908466e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,0.0001023215809254,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0004853690916206,285.5995178222656,294.1499938964844,292.87890625,292.35614013671875,293.4598083496094,292.8187561035156,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035320921801,9.993998517643377e-09,0.0010353109100833,-0.0252311676740646,0.0,0.0,0.0,-0.009767279960215,60.0,10.075114250183104,-0.0,-7.308153016083453e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,9.71069821389392e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001022584037855,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,7.552781607955694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001022581927827,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0004850684199482,285.59783935546875,294.1499938964844,292.9054260253906,292.36749267578125,293.45001220703125,292.8447570800781,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346776107326,9.918977639244986e-09,0.0010346677154302,-0.0250347647815942,0.0,0.0,0.0,-0.0097300801426172,60.0,10.081364631652832,-0.0,-7.299098570001662e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,9.71069821389392e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001022584037855,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,7.552781607955694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001022581927827,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0004850684199482,285.59783935546875,294.1499938964844,292.9054260253906,292.36749267578125,293.45001220703125,292.8447570800781,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346776107326,9.918977639244986e-09,0.0010346677154302,-0.0250347647815942,0.0,0.0,0.0,-0.0097300801426172,60.0,10.081364631652832,-0.0,-7.299098570001662e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,9.703340765554458e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001021809221128,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.547058339696378e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.000102180718386,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.000484700925881,285.5962829589844,294.1499938964844,292.93145751953125,292.3781433105469,293.44091796875,292.8703918457031,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338956490159,9.827289204622502e-09,0.0010338857537135,-0.0247947145253419,0.0,0.0,0.0,-0.0096846371889114,60.0,10.085208892822266,-0.0,-7.28803968286229e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,9.703340765554458e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001021809221128,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.547058339696378e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.000102180718386,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.000484700925881,285.5962829589844,294.1499938964844,292.93145751953125,292.3781433105469,293.44091796875,292.8703918457031,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338956490159,9.827289204622502e-09,0.0010338857537135,-0.0247947145253419,0.0,0.0,0.0,-0.0096846371889114,60.0,10.085208892822266,-0.0,-7.28803968286229e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,9.694100299384444e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001020836061798,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,7.539871148765087e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0001020834097289,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0004842393391299,285.5948486328125,294.1499938964844,292.95684814453125,292.387939453125,293.432373046875,292.8957214355469,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329087963327,9.712130655259445e-09,0.001032899133861,-0.0244932174682617,0.0,0.0,0.0,-0.0096275378018617,60.0,10.086207389831545,-0.0,-7.274162783232897e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,9.694100299384444e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001020836061798,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,7.539871148765087e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0001020834097289,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0004842393391299,285.5948486328125,294.1499938964844,292.95684814453125,292.387939453125,293.432373046875,292.8957214355469,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329087963327,9.712130655259445e-09,0.001032899133861,-0.0244932174682617,0.0,0.0,0.0,-0.0096275378018617,60.0,10.086207389831545,-0.0,-7.274162783232897e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,9.689369471743704e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,0.0001020337949739,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,7.536191696999595e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0001020335985231,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0004840030451305,285.5941772460937,294.1499938964844,292.9692077636719,292.3924560546875,293.4283752441406,292.9081726074219,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324036702513,9.653179589008689e-09,0.0010323940077796,-0.0243388768285512,0.0,0.0,0.0,-0.0095983082428574,60.0,10.085664749145508,-0.0,-7.267063750759918e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.684835094958544e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001019860428641,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,7.532664312748238e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001019858464132,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.000483776530018,285.59356689453125,294.1499938964844,292.9813842773437,292.39666748046875,293.42462158203125,292.9203491210937,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319205466657,9.596670125233686e-09,0.0010319110006093,-0.0241909250617027,0.0,0.0,0.0,-0.0095702949911355,60.0,10.084308624267578,-0.0,-7.260261725150485e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,9.67842133832164e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001019185001496,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,7.527675916207954e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0001019183036987,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0004834561550524,285.5926818847656,294.1499938964844,292.9984436035156,292.4022521972656,293.4193115234375,292.9378967285156,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312382364645,9.516744725601713e-09,0.0010312286904081,-0.0239816587418317,0.0,0.0,0.0,-0.0095306783914566,60.0,10.082193374633787,-0.0,-7.250647371392915e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.67593805398792e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0001018923576339,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,7.52574487705715e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.000101892161183,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0004833321436308,285.5923156738281,294.1499938964844,293.0049133300781,292.4042358398437,293.4172668457031,292.9447021484375,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030973275192,9.485805030351456e-09,0.0010309637291356,-0.0239006541669368,0.0,0.0,0.0,-0.0095153385773301,60.0,10.081369400024414,-0.0,-7.246926969628475e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.668036364018916e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,0.0001018091425066,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,7.519598875660449e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001018089460558,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0004829374083783,285.5911865234375,294.1499938964844,293.0272827148437,292.410400390625,293.41021728515625,292.9685363769531,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301306610926,9.387329136245626e-09,0.0010301212314516,-0.0236428156495094,0.0,0.0,0.0,-0.0094665177166461,60.0,10.077089309692385,-0.0,-7.235092880364391e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.668036364018916e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,0.0001018091425066,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,7.519598875660449e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001018089460558,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0004829374083783,285.5911865234375,294.1499938964844,293.0272827148437,292.410400390625,293.41021728515625,292.9685363769531,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301306610926,9.387329136245626e-09,0.0010301212314516,-0.0236428156495094,0.0,0.0,0.0,-0.0094665177166461,60.0,10.077089309692385,-0.0,-7.235092880364391e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,9.661495278123766e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0001017402610159,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,7.514510798500851e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.000101740071841,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0004826106887776,285.5902709960937,294.1499938964844,293.04833984375,292.4150390625,293.404296875,292.9903564453125,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294339153915,9.305813897242388e-09,0.0010294246021658,-0.0234293844550848,0.0,0.0,0.0,-0.0094261085614562,60.0,10.068435668945312,-0.0,-7.225303733093824e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,9.661495278123766e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0001017402610159,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,7.514510798500851e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.000101740071841,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0004826106887776,285.5902709960937,294.1499938964844,293.04833984375,292.4150390625,293.404296875,292.9903564453125,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294339153915,9.305813897242388e-09,0.0010294246021658,-0.0234293844550848,0.0,0.0,0.0,-0.0094261085614562,60.0,10.068435668945312,-0.0,-7.225303733093824e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.65477738645859e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.00010166951688,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,7.509285205742344e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0001016693277051,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0004822751216124,285.5893249511719,294.1499938964844,293.06787109375,292.4179382324219,293.3982238769531,293.0125427246094,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287173790857,9.222090646687777e-09,0.0010287081822752,-0.0232101660221815,0.0,0.0,0.0,-0.0093846013769507,60.0,10.060552597045898,-0.0,-7.215256658810176e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.65477738645859e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.00010166951688,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,7.509285205742344e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0001016693277051,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0004822751216124,285.5893249511719,294.1499938964844,293.06787109375,292.4179382324219,293.3982238769531,293.0125427246094,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287173790857,9.222090646687777e-09,0.0010287081822752,-0.0232101660221815,0.0,0.0,0.0,-0.0093846013769507,60.0,10.060552597045898,-0.0,-7.215256658810176e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,9.652208973420784e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001016424721456,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,7.507287955377251e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0001016422902466,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,0.0004821468610316,285.5889892578125,294.1499938964844,293.0770263671875,292.4187316894531,293.3957214355469,293.0220031738281,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102844403591,9.19008780186914e-09,0.0010284348390996,-0.0231263693422079,0.0,0.0,0.0,-0.0093687372282147,60.0,10.053226470947266,-0.0,-7.2114183069516e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,9.649240382714196e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0001016112073557,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,7.50497929402627e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001016110254568,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0004819985770154,285.5885925292969,294.1499938964844,293.08575439453125,292.41900634765625,293.3929748535156,293.03228759765625,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281291324645,9.153090729796531e-09,0.0010281200520694,-0.0230294931679964,0.0,0.0,0.0,-0.0093504041433334,60.0,10.047445297241213,-0.0,-7.206981678109514e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,9.644120291341096e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0001015572852338,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,7.500996434828267e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001015571033349,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,0.0004817428125534,285.587890625,294.1499938964844,293.1017761230469,292.4179992675781,293.3878173828125,293.0516967773437,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275818640366,9.089273333984238e-09,0.0010275727836415,-0.0228623934090137,0.0,0.0,0.0,-0.0093187596648931,60.0,10.033164978027344,-0.0,-7.199331975016322e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,9.644120291341096e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0001015572852338,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,7.500996434828267e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001015571033349,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,0.0004817428125534,285.587890625,294.1499938964844,293.1017761230469,292.4179992675781,293.3878173828125,293.0516967773437,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275818640366,9.089273333984238e-09,0.0010275727836415,-0.0228623934090137,0.0,0.0,0.0,-0.0093187596648931,60.0,10.033164978027344,-0.0,-7.199331975016322e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,9.64011560427025e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001015151210594,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,7.497881597373635e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0001015149391605,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0004815428110305,285.5873413085937,294.1499938964844,293.1158142089844,292.414794921875,293.3830871582031,293.06903076171875,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271552018821,9.039367476759708e-09,0.001027146121487,-0.0227317176759243,0.0,0.0,0.0,-0.009294020012021,60.0,10.01464557647705,-0.0,-7.193353468437635e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
