time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,9.64011560427025e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001015151210594,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,7.497881597373635e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0001015149391605,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0004815428110305,285.5873413085937,294.1499938964844,293.1158142089844,292.414794921875,293.3830871582031,293.06903076171875,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271552018821,9.039367476759708e-09,0.001027146121487,-0.0227317176759243,0.0,0.0,0.0,-0.009294020012021,60.0,10.01464557647705,-0.0,-7.193353468437635e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,9.636636241339148e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001014784793369,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,7.49517566873692e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.0001014783047139,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000481369002955,285.5868225097656,294.1499938964844,293.127685546875,292.4092102050781,293.3785095214844,293.08551025390625,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267839534208,8.995995948168911e-09,0.0010267748730257,-0.0226181522011756,0.0,0.0,0.0,-0.0092725167050957,60.0,9.994361877441406,-0.0,-7.188159401039229e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,9.636636241339148e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001014784793369,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,7.49517566873692e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.0001014783047139,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000481369002955,285.5868225097656,294.1499938964844,293.127685546875,292.4092102050781,293.3785095214844,293.08551025390625,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267839534208,8.995995948168911e-09,0.0010267748730257,-0.0226181522011756,0.0,0.0,0.0,-0.0092725167050957,60.0,9.994361877441406,-0.0,-7.188159401039229e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.635281458031386e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.00010146421846,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,7.494121382478625e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.000101464036561,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.000481301365653,285.5865173339844,294.1499938964844,293.1371765136719,292.40106201171875,293.3744201660156,293.0979919433594,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266395984217,8.979100130090956e-09,0.0010266306344419,-0.022573908790946,0.0,0.0,0.0,-0.0092641413211822,60.0,9.966912269592283,-0.0,-7.18613648587052e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.635281458031386e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.00010146421846,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,7.494121382478625e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.000101464036561,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.000481301365653,285.5865173339844,294.1499938964844,293.1371765136719,292.40106201171875,293.3744201660156,293.0979919433594,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266395984217,8.979100130090956e-09,0.0010266306344419,-0.022573908790946,0.0,0.0,0.0,-0.0092641413211822,60.0,9.966912269592283,-0.0,-7.18613648587052e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,9.634018351789564e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0001014509107335,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.493138400604948e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,0.0001014507361105,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0004812382394447,285.5863342285156,294.1499938964844,293.1410217285156,292.39599609375,293.372314453125,293.10498046875,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265065357089,8.963350950352833e-09,0.0010264975717291,-0.0225326679646968,0.0,0.0,0.0,-0.0092563424259424,60.0,9.954534530639648,-0.0,-7.184250705449814e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,9.633945592213422e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0001014501467579,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,7.493082375731319e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.000101449972135,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0004812346305698,285.58624267578125,294.1499938964844,293.1441955566406,292.3902282714844,293.37030029296875,293.11053466796875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264978045597,8.962437014758962e-09,0.0010264888405799,-0.0225302763283252,0.0,0.0,0.0,-0.0092558851465582,60.0,9.939364433288574,-0.0,-7.184141281868507e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.633899753680451e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001014496592688,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.49304672353901e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.0001014494919218,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.000481232360471,285.5860595703125,294.1499938964844,293.1478881835937,292.3794860839844,293.3670959472656,293.1193542480469,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264922166243,8.961852593358799e-09,0.0010264832526445,-0.0225287470966577,0.0,0.0,0.0,-0.0092555917799472,60.0,9.914820671081545,-0.0,-7.184071648680401e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.634035086492077e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.0001014510853565,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,7.493151497328654e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001014509180095,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0004812391125597,285.58599853515625,294.1499938964844,293.1485290527344,292.37652587890625,293.3663024902344,293.1213684082031,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265059536322,8.963534803285711e-09,0.0010264969896525,-0.0225331522524356,0.0,0.0,0.0,-0.0092564225196838,60.0,9.908398628234863,-0.0,-7.184272732274621e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.637133916839956e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001014837180264,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,7.495561294490471e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001014835434034,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004813939158339,285.5859680175781,294.1499938964844,293.1499938964844,292.3597717285156,293.36248779296875,293.1276550292969,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268363403156,9.002124379264842e-09,0.0010268273763358,-0.0226341970264911,0.0,0.0,0.0,-0.0092755546793341,60.0,9.869942665100098,-0.0,-7.188892681142536e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.637133916839956e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001014837180264,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,7.495561294490471e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001014835434034,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004813939158339,285.5859680175781,294.1499938964844,293.1499938964844,292.3597717285156,293.36248779296875,293.1276550292969,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268363403156,9.002124379264842e-09,0.0010268273763358,-0.0226341970264911,0.0,0.0,0.0,-0.0092755546793341,60.0,9.869942665100098,-0.0,-7.188892681142536e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.64090068009682e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,0.0001015233865473,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,7.498491322621703e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001015232192003,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0004815820720978,285.58599853515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3586730957031,293.1336364746094,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272375075146,9.049040627928662e-09,0.0010272285435348,-0.0227570459246635,0.0,0.0,0.0,-0.00929881259799,60.0,9.831066131591797,-0.0,-7.194511653096924e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.64090068009682e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,0.0001015233865473,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,7.498491322621703e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001015232192003,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0004815820720978,285.58599853515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3586730957031,293.1336364746094,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272375075146,9.049040627928662e-09,0.0010272285435348,-0.0227570459246635,0.0,0.0,0.0,-0.00929881259799,60.0,9.831066131591797,-0.0,-7.194511653096924e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.647776460042223e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001015957823256,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,7.503838423872367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001015956222545,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004819255555048,285.5860900878906,294.1499938964844,293.1499938964844,292.31903076171875,293.3549499511719,293.1380920410156,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279695270583,9.134687672940345e-09,0.0010279603302478,-0.0229813084006309,0.0,0.0,0.0,-0.0093412697315216,60.0,9.789581298828123,-0.0,-7.204775442914979e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.647776460042223e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001015957823256,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,7.503838423872367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001015956222545,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004819255555048,285.5860900878906,294.1499938964844,293.1499938964844,292.31903076171875,293.3549499511719,293.1380920410156,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279695270583,9.134687672940345e-09,0.0010279603302478,-0.0229813084006309,0.0,0.0,0.0,-0.0093412697315216,60.0,9.789581298828123,-0.0,-7.204775442914979e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.651573054725304e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001016357709886,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,7.506791735067964e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,0.0001016356036416,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,0.0004821152251679,285.5861511230469,294.1499938964844,293.1499938964844,292.30767822265625,293.35308837890625,293.1400756835937,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283759329468,9.181988502859896e-09,0.0010283667361363,-0.0231051612645387,0.0,0.0,0.0,-0.009364727884531,60.0,9.768385887145996,-0.0,-7.21044628448908e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,9.657255577621982e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,0.0001016956011881,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,7.511211151722819e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.000101695441117,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0004823990457225,285.5862731933594,294.1499938964844,293.1499938964844,292.2958984375,293.35125732421875,293.1413879394531,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289802448824,9.252773658374736e-09,0.0010289710480719,-0.0232905037701129,0.0,0.0,0.0,-0.009399814531207,60.0,9.74631404876709,-0.0,-7.21893798072415e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.669323480920866e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001018226903397,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.520597864640877e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001018225302686,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,0.0004830019024666,285.5865783691406,294.1499938964844,293.1499938964844,292.2711486816406,293.34765625,293.143798828125,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302648879587,9.403120060369474e-09,0.0010302554583176,-0.023684162646532,0.0,0.0,0.0,-0.0094743417575955,60.0,9.701741218566896,-0.0,-7.23699002946887e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.669323480920866e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001018226903397,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.520597864640877e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001018225302686,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,0.0004830019024666,285.5865783691406,294.1499938964844,293.1499938964844,292.2711486816406,293.34765625,293.143798828125,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302648879587,9.403120060369474e-09,0.0010302554583176,-0.023684162646532,0.0,0.0,0.0,-0.0094743417575955,60.0,9.701741218566896,-0.0,-7.23699002946887e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,9.68373497016728e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0001019744449877,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,7.531806477345526e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001019742849166,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0004837217857129,285.58697509765625,294.1499938964844,293.1499938964844,292.2449645996094,293.3440856933594,293.14556884765625,286.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318000568076,9.582658222484497e-09,0.0010317905107513,-0.0241542384028434,0.0,0.0,0.0,-0.0095633454620838,60.0,9.656121253967283,-0.0,-7.258576317781262e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,9.68373497016728e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0001019744449877,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,7.531806477345526e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001019742849166,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0004837217857129,285.58697509765625,294.1499938964844,293.1499938964844,292.2449645996094,293.3440856933594,293.14556884765625,286.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318000568076,9.582658222484497e-09,0.0010317905107513,-0.0241542384028434,0.0,0.0,0.0,-0.0095633454620838,60.0,9.656121253967283,-0.0,-7.258576317781262e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,9.700249938759951e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0001021483549266,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.544651452917606e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001021482021315,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0004845467628911,285.5874328613281,294.1499938964844,293.1499938964844,292.217529296875,293.3406066894531,293.1469116210937,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335594415664,9.788410082478548e-09,0.0010335496626794,-0.0246929302811622,0.0,0.0,0.0,-0.0096653448417782,60.0,9.60973834991455,-0.0,-7.283353653519954e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,9.700249938759951e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0001021483549266,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.544651452917606e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001021482021315,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0004845467628911,285.5874328613281,294.1499938964844,293.1499938964844,292.217529296875,293.3406066894531,293.1469116210937,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335594415664,9.788410082478548e-09,0.0010335496626794,-0.0246929302811622,0.0,0.0,0.0,-0.0096653448417782,60.0,9.60973834991455,-0.0,-7.283353653519954e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.71927511272952e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001023486984195,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,7.55944856791757e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001023485456244,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0004854971193708,285.5879821777344,294.1499938964844,293.1499938964844,292.1889953613281,293.337158203125,293.1477966308594,286.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355869308114,1.0025434704630244e-08,0.0010355769190937,-0.0253134705126285,0.0,0.0,0.0,-0.00978285074234,60.0,9.562612533569336,-0.0,-7.311949445920618e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.71927511272952e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001023486984195,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,7.55944856791757e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001023485456244,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0004854971193708,285.5879821777344,294.1499938964844,293.1499938964844,292.1889953613281,293.337158203125,293.1477966308594,286.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355869308114,1.0025434704630244e-08,0.0010355769190937,-0.0253134705126285,0.0,0.0,0.0,-0.00978285074234,60.0,9.562612533569336,-0.0,-7.311949445920618e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,9.72965863184072e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0001024580487865,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,7.567524153273553e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001024578887154,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0004860158078372,285.5882873535156,294.1499938964844,293.1499938964844,292.1744079589844,293.33544921875,293.14813232421875,286.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366942733526,1.0154803220530084e-08,0.0010366841452196,-0.0256521496921777,0.0,0.0,0.0,-0.0098469881340861,60.0,9.53887939453125,-0.0,-7.32757996502187e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.740313544170932e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0001025702440529,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,7.575811468996108e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001025700912578,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0004865480295848,285.588623046875,294.1499938964844,293.1499938964844,292.1596069335937,293.3337707519531,293.1484375,286.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378297884017,1.0287545926246366e-08,0.001037819427438,-0.025999654084444,0.0,0.0,0.0,-0.009912796318531,60.0,9.515151023864746,-0.0,-7.34363609922184e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,9.76033552433364e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0001027810867526,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,7.591384201077744e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0001027809339575,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0004875481827184,285.5892639160156,294.1499938964844,293.1499938964844,292.13311767578125,293.330810546875,293.1488647460937,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399617021903,1.0536996164489665e-08,0.0010399512248113,-0.0266526620835065,0.0,0.0,0.0,-0.0100364526733756,60.0,9.473377227783203,-0.0,-7.373856902859188e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,9.763072011992337e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0001028099068207,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,7.593512418679893e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001028097467496,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0004876848834101,285.58935546875,294.1499938964844,293.1499938964844,292.1294860839844,293.3304138183594,293.14892578125,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402529733255,1.0571088004951434e-08,0.0010402423795312,-0.0267419051378965,0.0,0.0,0.0,-0.0100533524528145,60.0,9.467680931091309,-0.0,-7.377992261581312e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.789640171220526e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001030896746669,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,7.614176138304174e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001030895218718,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0004890119889751,285.5903625488281,294.1499938964844,293.1499938964844,292.0988464355469,293.3272399902344,293.14910888671875,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043083728291,1.0902094338405275e-08,0.0010430729016661,-0.0276083499193191,0.0,0.0,0.0,-0.0102174468338489,60.0,9.420440673828123,-0.0,-7.41819974336977e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.789640171220526e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001030896746669,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,7.614176138304174e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001030895218718,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0004890119889751,285.5903625488281,294.1499938964844,293.1499938964844,292.0988464355469,293.3272399902344,293.14910888671875,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043083728291,1.0902094338405275e-08,0.0010430729016661,-0.0276083499193191,0.0,0.0,0.0,-0.0102174468338489,60.0,9.420440673828123,-0.0,-7.41819974336977e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.815056546358392e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001033573207678,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.633944187546149e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001033571752486,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0004902816144749,285.59136962890625,294.1499938964844,293.1499938964844,292.06787109375,293.3240661621094,293.1493530273437,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457922471687,1.1218753925845704e-08,0.0010457809548825,-0.0284371823072433,0.0,0.0,0.0,-0.0103744305670261,60.0,9.373563766479492,-0.0,-7.456766581981358e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.815056546358392e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001033573207678,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.633944187546149e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001033571752486,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0004902816144749,285.59136962890625,294.1499938964844,293.1499938964844,292.06787109375,293.3240661621094,293.1493530273437,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457922471687,1.1218753925845704e-08,0.0010457809548825,-0.0284371823072433,0.0,0.0,0.0,-0.0103744305670261,60.0,9.373563766479492,-0.0,-7.456766581981358e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,9.842548752203584e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001036468238453,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,7.655326771782711e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0001036466783261,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0004916549078188,285.5924377441406,294.1499938964844,293.1499938964844,292.0367126464844,293.3209228515625,293.1495666503906,287.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487202089279,1.156127460433254e-08,0.0010487086838111,-0.0293336417526006,0.0,0.0,0.0,-0.0105442265048623,60.0,9.326593399047852,-0.0,-7.498596232835554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,9.842548752203584e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001036468238453,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,7.655326771782711e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0001036466783261,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0004916549078188,285.5924377441406,294.1499938964844,293.1499938964844,292.0367126464844,293.3209228515625,293.1495666503906,287.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487202089279,1.156127460433254e-08,0.0010487086838111,-0.0293336417526006,0.0,0.0,0.0,-0.0105442265048623,60.0,9.326593399047852,-0.0,-7.498596232835554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,9.856944234343246e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001037984184222,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,7.666523742955178e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.000103798272903,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.0004923740052618,285.59295654296875,294.1499938964844,293.1499938964844,292.0211486816406,293.3193359375,293.1496276855469,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502556106075,1.1740632466228362e-08,0.00105024385266,-0.0298030339181423,0.0,0.0,0.0,-0.0106331491842865,60.0,9.303030967712402,-0.0,-7.520546319028655e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.8718584922608e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001039554699673,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,7.678123074583709e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001039553244481,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,0.0004931190051138,285.5935363769531,294.1499938964844,293.1499938964844,292.0055847167969,293.3177795410156,293.1496887207031,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518443305045,1.1926449161592244e-08,0.0010518323397263,-0.0302893128246068,0.0,0.0,0.0,-0.0107252644374966,60.0,9.2799711227417,-0.0,-7.543320634795236e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,9.901983139570802e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001042727017193,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,7.701553840888664e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.0001042725562001,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0004946237895637,285.5946960449219,294.1499938964844,293.1499938964844,291.9747009277344,293.314697265625,293.1497802734375,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550528531894,1.2301777374545964e-08,0.0010550406295806,-0.0312714725732803,0.0,0.0,0.0,-0.0109113249927759,60.0,9.234051704406738,-0.0,-7.589427042375976e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,9.901983139570802e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001042727017193,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,7.701553840888664e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.0001042725562001,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0004946237895637,285.5946960449219,294.1499938964844,293.1499938964844,291.9747009277344,293.314697265625,293.1497802734375,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550528531894,1.2301777374545964e-08,0.0010550406295806,-0.0312714725732803,0.0,0.0,0.0,-0.0109113249927759,60.0,9.234051704406738,-0.0,-7.589427042375976e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
