time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.934068657457829e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,0.000104610575363,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,7.72650892031379e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001046104298438,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.000496226537507,285.59600830078125,294.1499938964844,293.1499938964844,291.9441833496094,293.3116760253906,293.1498413085937,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584720876067,1.2701531382219857e-08,0.0010584593983367,-0.0323174484074115,0.0,0.0,0.0,-0.0111095029860734,60.0,9.189372062683104,-0.0,-7.638688259703488e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.934068657457829e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,0.000104610575363,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,7.72650892031379e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001046104298438,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.000496226537507,285.59600830078125,294.1499938964844,293.1499938964844,291.9441833496094,293.3116760253906,293.1498413085937,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584720876067,1.2701531382219857e-08,0.0010584593983367,-0.0323174484074115,0.0,0.0,0.0,-0.0111095029860734,60.0,9.189372062683104,-0.0,-7.638688259703488e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.965416393242776e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.000104940678284,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,7.750890654278919e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001049405400408,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0004977924400009,285.5973205566406,294.1499938964844,293.1499938964844,291.91424560546875,293.30865478515625,293.14990234375,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3092100736855627e-08,0.0010617977241054,-0.0333392992615699,0.0,0.0,0.0,-0.0113031174987554,60.0,9.145538330078123,-0.0,-7.686971770226594e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.965416393242776e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.000104940678284,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,7.750890654278919e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001049405400408,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0004977924400009,285.5973205566406,294.1499938964844,293.1499938964844,291.91424560546875,293.30865478515625,293.14990234375,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3092100736855627e-08,0.0010617977241054,-0.0333392992615699,0.0,0.0,0.0,-0.0113031174987554,60.0,9.145538330078123,-0.0,-7.686971770226594e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.998960740631446e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001052939187502,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.776980055496097e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.000105293773231,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0004994680639356,285.5987548828125,294.1499938964844,293.1499938964844,291.8851013183594,293.3056945800781,293.1499328613281,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653883218765,1.351004019767288e-08,0.0010653748176991,-0.0344326309859752,0.0,0.0,0.0,-0.0115103246644139,60.0,9.10300064086914,-0.0,-7.738806573343028e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.998960740631446e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001052939187502,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.776980055496097e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.000105293773231,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0004994680639356,285.5987548828125,294.1499938964844,293.1499938964844,291.8851013183594,293.3056945800781,293.1499328613281,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653883218765,1.351004019767288e-08,0.0010653748176991,-0.0344326309859752,0.0,0.0,0.0,-0.0115103246644139,60.0,9.10300064086914,-0.0,-7.738806573343028e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0001001508571789,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.000105463725049,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,7.789522351231426e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001054635868058,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0005002735415473,285.5995178222656,294.1499938964844,293.1499938964844,291.8708801269531,293.30426025390625,293.14996337890625,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671048657968,1.3710949708922726e-08,0.0010670912452042,-0.0349581763148307,0.0,0.0,0.0,-0.011609916575253,60.0,9.08258819580078,-0.0,-7.76378641376141e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0001003156794467,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001056372930179,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,7.802341860951856e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001056371474987,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0005010968889109,285.600341796875,294.1499938964844,293.1499938964844,291.85693359375,293.3028259277344,293.14996337890625,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068859710358,1.3916307217698431e-08,0.0010688457405194,-0.0354953221976757,0.0,0.0,0.0,-0.0117117138579487,60.0,9.06354808807373,-0.0,-7.789360978449622e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001006325910566,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,0.0001059710120898,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,7.826989894965664e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001059708738466,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0005026799044571,285.6019592285156,294.1499938964844,293.1499938964844,291.8309631347656,293.30010986328125,293.14996337890625,287.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722364531829,1.4311158480495578e-08,0.0010722221340984,-0.0365280397236347,0.0,0.0,0.0,-0.0119074592366814,60.0,9.026402473449709,-0.0,-7.838652038572037e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001006457896437,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,0.0001059849091689,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,7.828016532585025e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001059847709257,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0005027458537369,285.6020202636719,294.1499938964844,293.1499938964844,291.82989501953125,293.3000183105469,293.14996337890625,287.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377199307,1.4327603103936326e-08,0.0010723628802224,-0.0365710444748401,0.0,0.0,0.0,-0.011915611103177,60.0,9.02485466003418,-0.0,-7.840708349249327e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,0.0001009701227303,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001063264498952,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,7.853242277633399e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.000106326311652,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0005043659475632,285.6037902832031,294.1499938964844,293.1499938964844,291.8042297363281,293.2972412109375,293.14996337890625,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758326388895,1.4731701192260973e-08,0.001075817970559,-0.0376278199255466,0.0,0.0,0.0,-0.0121159385889768,60.0,8.987998008728027,-0.0,-7.891321018860253e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,0.0001009701227303,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001063264498952,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,7.853242277633399e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.000106326311652,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0005043659475632,285.6037902832031,294.1499938964844,293.1499938964844,291.8042297363281,293.2972412109375,293.14996337890625,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758326388895,1.4731701192260973e-08,0.001075817970559,-0.0376278199255466,0.0,0.0,0.0,-0.0121159385889768,60.0,8.987998008728027,-0.0,-7.891321018860253e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001012947977869,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001066683471435,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.878494943724945e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001066682089003,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0005059877876192,285.6055603027344,294.1499938964844,293.1499938964844,291.78009033203125,293.2944641113281,293.1499938964844,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792932007461,1.513623004711917e-08,0.0010792780667543,-0.0386855937540531,0.0,0.0,0.0,-0.0123164858669042,60.0,8.951164245605469,-0.0,-7.942150404005589e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001012947977869,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001066683471435,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.878494943724945e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001066682089003,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0005059877876192,285.6055603027344,294.1499938964844,293.1499938964844,291.78009033203125,293.2944641113281,293.1499938964844,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792932007461,1.513623004711917e-08,0.0010792780667543,-0.0386855937540531,0.0,0.0,0.0,-0.0123164858669042,60.0,8.951164245605469,-0.0,-7.942150404005589e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001015988818835,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001069885620381,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.90214617154561e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001069884310709,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0005075067747384,285.6074523925781,294.1499938964844,293.1499938964844,291.7576599121094,293.291748046875,293.1499938964844,287.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082531758584,1.551510386832433e-08,0.0010825161589309,-0.0396761782467365,0.0,0.0,0.0,-0.0125043028965592,60.0,8.918042182922363,-0.0,-7.989904560190554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001015988818835,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001069885620381,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.90214617154561e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001069884310709,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0005075067747384,285.6074523925781,294.1499938964844,293.1499938964844,291.7576599121094,293.291748046875,293.1499938964844,287.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082531758584,1.551510386832433e-08,0.0010825161589309,-0.0396761782467365,0.0,0.0,0.0,-0.0125043028965592,60.0,8.918042182922363,-0.0,-7.989904560190554e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001017535178107,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0001071514052455,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.914173329481855e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0001071512670023,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0005082791903987,285.6083984375,294.1499938964844,293.1499938964844,291.7471618652344,293.2903747558594,293.1499938964844,287.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841792682185,1.57077728601962e-08,0.0010841635521501,-0.0401798710227012,0.0,0.0,0.0,-0.0125998156145215,60.0,8.901593208312988,-0.0,-8.014243491061279e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001018990151351,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,0.000107304615085,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,7.925489626359195e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001073044841177,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0005090060294605,285.6094055175781,294.1499938964844,293.1499938964844,291.7371520996094,293.2890625,293.1499938964844,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085729105398,1.5889055404727518e-08,0.0010857131564989,-0.0406537689268589,0.0,0.0,0.0,-0.0126896826550364,60.0,8.886491775512695,-0.0,-8.037178389486145e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0001021872085402,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,0.0001076080952771,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,7.947903941385448e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001076079643098,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0005104455631226,285.6114196777344,294.1499938964844,293.1499938964844,291.7187805175781,293.2864074707031,293.1499938964844,287.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888023534789,1.6248126399887042e-08,0.0010887861717492,-0.041592352092266,0.0,0.0,0.0,-0.0128677021712064,60.0,8.856527328491211,-0.0,-8.082701441480823e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0001021872085402,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,0.0001076080952771,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,7.947903941385448e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001076079643098,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0005104455631226,285.6114196777344,294.1499938964844,293.1499938964844,291.7187805175781,293.2864074707031,293.1499938964844,287.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888023534789,1.6248126399887042e-08,0.0010887861717492,-0.041592352092266,0.0,0.0,0.0,-0.0128677021712064,60.0,8.856527328491211,-0.0,-8.082701441480823e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001024419543682,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0001078763525583,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,7.967717101564631e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001078762215911,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0005117180990055,285.6135559082031,294.1499938964844,293.1499938964844,291.70269775390625,293.2838134765625,293.1499938964844,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915143648162,1.6565524063594242e-08,0.0010914977174252,-0.0424219220876693,0.0,0.0,0.0,-0.0130250388756394,60.0,8.831191062927246,-0.0,-8.123048900188223e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001024419543682,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0001078763525583,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,7.967717101564631e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001078762215911,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0005117180990055,285.6135559082031,294.1499938964844,293.1499938964844,291.70269775390625,293.2838134765625,293.1499938964844,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915143648162,1.6565524063594242e-08,0.0010914977174252,-0.0424219220876693,0.0,0.0,0.0,-0.0130250388756394,60.0,8.831191062927246,-0.0,-8.123048900188223e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001026828394969,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0001081300142686,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.986452692421153e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001081298905774,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0005129213677719,285.6157531738281,294.1499938964844,293.1499938964844,291.6891174316406,293.2812805175781,293.1499938964844,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940845822915,1.6865660867892984e-08,0.0010940677020698,-0.0432062931358814,0.0,0.0,0.0,-0.013173846527934,60.0,8.807951927185059,-0.0,-8.161293152397776e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001026828394969,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0001081300142686,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.986452692421153e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001081298905774,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0005129213677719,285.6157531738281,294.1499938964844,293.1499938964844,291.6891174316406,293.2812805175781,293.1499938964844,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940845822915,1.6865660867892984e-08,0.0010940677020698,-0.0432062931358814,0.0,0.0,0.0,-0.013173846527934,60.0,8.807951927185059,-0.0,-8.161293152397776e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.000102898782643,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001083574170479,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,8.003248512977734e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0001083572933566,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005140000721439,285.6180725097656,294.1499938964844,293.1499938964844,291.67822265625,293.2787780761719,293.1499938964844,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963856475427,1.7134718532929586e-08,0.0010963685344904,-0.0439093746244907,0.0,0.0,0.0,-0.0133072305470705,60.0,8.787812232971191,-0.0,-8.1956542885564e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.000102898782643,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001083574170479,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,8.003248512977734e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0001083572933566,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005140000721439,285.6180725097656,294.1499938964844,293.1499938964844,291.67822265625,293.2787780761719,293.1499938964844,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963856475427,1.7134718532929586e-08,0.0010963685344904,-0.0439093746244907,0.0,0.0,0.0,-0.0133072305470705,60.0,8.787812232971191,-0.0,-8.1956542885564e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001030088751576,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001084733521565,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,8.011810859898105e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0001084732211893,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0005145500181242,285.61920166015625,294.1499938964844,293.1499938964844,291.673828125,293.27752685546875,293.1499938964844,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975582990795,1.727188703171123e-08,0.0010975410696119,-0.0442677922546863,0.0,0.0,0.0,-0.0133752292022109,60.0,8.777546882629395,-0.0,-8.213199720330523e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0001030964922392,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,0.0001085656112991,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,8.01862552179955e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0001085654803318,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0005149876815266,285.6203918457031,294.1499938964844,293.1499938964844,291.6701965332031,293.2763061523437,293.1499938964844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984876425936,1.7381042383135537e-08,0.0010984702967107,-0.0445530004799366,0.0,0.0,0.0,-0.0134293213486671,60.0,8.769701957702637,-0.0,-8.227176095942924e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.000103257036244,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001087346754502,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,8.031112520257011e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.0001087345517589,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.000515789608471,285.6228332519531,294.1499938964844,293.1499938964844,291.6652526855469,293.2738952636719,293.1499938964844,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002020910382,1.7581076150463566e-08,0.0011001845123246,-0.0450756289064884,0.0,0.0,0.0,-0.0135285053402185,60.0,8.755288124084473,-0.0,-8.252817451648299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.000103257036244,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001087346754502,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,8.031112520257011e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.0001087345517589,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.000515789608471,285.6228332519531,294.1499938964844,293.1499938964844,291.6652526855469,293.2738952636719,293.1499938964844,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002020910382,1.7581076150463566e-08,0.0011001845123246,-0.0450756289064884,0.0,0.0,0.0,-0.0135285053402185,60.0,8.755288124084473,-0.0,-8.252817451648299e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001033840890158,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001088684584829,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,8.040993998292834e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001088683420675,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0005164243048056,285.6253662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015536729246,1.7739365532065676e-08,0.0011015358613803,-0.0454891696572303,0.0,0.0,0.0,-0.0136069655418396,60.0,8.744516372680664,-0.0,-8.273136842262829e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001033840890158,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001088684584829,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,8.040993998292834e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001088683420675,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0005164243048056,285.6253662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015536729246,1.7739365532065676e-08,0.0011015358613803,-0.0454891696572303,0.0,0.0,0.0,-0.0136069655418396,60.0,8.744516372680664,-0.0,-8.273136842262829e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,0.0001034886809065,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001089786092052,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.049129246501252e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,0.0001089784855139,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,0.00051694677677,285.6279602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.26922607421875,293.1499938964844,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026707943528,1.7869684398874597e-08,0.0011026528663933,-0.0458296127617359,0.0,0.0,0.0,-0.0136715834960341,60.0,8.735597610473633,-0.0,-8.289883624001959e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,0.0001034886809065,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001089786092052,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.049129246501252e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,0.0001089784855139,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,0.00051694677677,285.6279602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.26922607421875,293.1499938964844,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026707943528,1.7869684398874597e-08,0.0011026528663933,-0.0458296127617359,0.0,0.0,0.0,-0.0136715834960341,60.0,8.735597610473633,-0.0,-8.289883624001959e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001035736349876,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.000109068067104,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,8.055736543610692e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0001090679434128,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0005173711106181,285.6306457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2669372558594,293.1499938964844,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035754578188,1.7975521515722903e-08,0.0011035575298592,-0.0461060926318168,0.0,0.0,0.0,-0.0137240495532751,60.0,8.727275848388672,-0.0,-8.303497622819125e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001035736349876,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.000109068067104,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,8.055736543610692e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0001090679434128,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0005173711106181,285.6306457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2669372558594,293.1499938964844,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035754578188,1.7975521515722903e-08,0.0011035575298592,-0.0461060926318168,0.0,0.0,0.0,-0.0137240495532751,60.0,8.727275848388672,-0.0,-8.303497622819125e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001036190951708,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0001091159356292,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,8.059271931415424e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001091158192139,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,0.0005175982369109,285.6319885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.26580810546875,293.1499938964844,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104058814235,1.803215887719034e-08,0.0011040407698601,-0.0462540425360202,0.0,0.0,0.0,-0.0137521224096417,60.0,8.72348403930664,-0.0,-8.310787080745285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001036521352943,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0001091507292585,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.061841799644753e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.0001091506055672,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0005177632556296,285.63336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2646789550781,293.1499938964844,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044075945392,1.8073311736088733e-08,0.001104389433749,-0.0463615432381629,0.0,0.0,0.0,-0.0137725071981549,60.0,8.719315528869629,-0.0,-8.316086308468584e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.0001037075780914,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001092091115424,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,8.066153532126918e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001092089951271,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.0005180402076803,285.6361083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2624816894531,293.1499938964844,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050014290958,1.8142387148145644e-08,0.0011049832683056,-0.0465419739484787,0.0,0.0,0.0,-0.0138067668303847,60.0,8.710474014282227,-0.0,-8.324983724605772e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
