time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.0001037075780914,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001092091115424,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,8.066153532126918e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001092089951271,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.0005180402076803,285.6361083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2624816894531,293.1499938964844,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050014290958,1.8142387148145644e-08,0.0011049832683056,-0.0465419739484787,0.0,0.0,0.0,-0.0138067668303847,60.0,8.710474014282227,-0.0,-8.324983724605772e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001037420588545,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0001092454185709,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,8.068835450103506e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001092453021556,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0005182124441489,285.6389465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.26031494140625,293.1499938964844,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053673224523,1.8185332351094985e-08,0.0011053491616621,-0.0466541536152362,0.0,0.0,0.0,-0.0138280503451824,60.0,8.700571060180664,-0.0,-8.330518141974609e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001037420588545,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0001092454185709,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,8.068835450103506e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001092453021556,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0005182124441489,285.6389465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.26031494140625,293.1499938964844,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053673224523,1.8185332351094985e-08,0.0011053491616621,-0.0466541536152362,0.0,0.0,0.0,-0.0138280503451824,60.0,8.700571060180664,-0.0,-8.330518141974609e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001037578404066,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.000109262044134,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,8.070062904153019e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001092619277187,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,0.0005182913155294,285.641845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2581787109375,293.1499938964844,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055360082536,1.820498418680927e-08,0.0011055177310481,-0.0467054843902587,0.0,0.0,0.0,-0.0138377957046031,60.0,8.68960952758789,-0.0,-8.333051226827592e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001037578404066,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.000109262044134,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,8.070062904153019e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0001092619277187,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,0.0005182913155294,285.641845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2581787109375,293.1499938964844,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055360082536,1.820498418680927e-08,0.0011055177310481,-0.0467054843902587,0.0,0.0,0.0,-0.0138377957046031,60.0,8.68960952758789,-0.0,-8.333051226827592e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001037503752741,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0001092541788239,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,8.069482282735407e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001092540696845,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0005182540044188,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2560729980469,293.1499938964844,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054557980969,1.819566897154345e-08,0.0011054376373067,-0.0466811507940292,0.0,0.0,0.0,-0.0138331735506653,60.0,8.677238464355469,-0.0,-8.331850409604159e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001037503752741,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0001092541788239,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,8.069482282735407e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001092540696845,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0005182540044188,285.64483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2560729980469,293.1499938964844,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054557980969,1.819566897154345e-08,0.0011054376373067,-0.0466811507940292,0.0,0.0,0.0,-0.0138331735506653,60.0,8.677238464355469,-0.0,-8.331850409604159e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.000103737846075,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0001092409875127,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,8.068508032010868e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001092408710974,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0005181914311833,285.6463317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.25506591796875,293.1499938964844,287.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053205234929,1.818004768949777e-08,0.0011053023627027,-0.0466403514146804,0.0,0.0,0.0,-0.0138254221528768,60.0,8.670512199401855,-0.0,-8.32983744203375e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,0.0001037211186485,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001092233651434,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,8.067206363193691e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.000109223256004,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0005181079031899,285.6478576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2540283203125,293.1499938964844,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051425244659,1.815919326020321e-08,0.0011051243636757,-0.046585876494646,0.0,0.0,0.0,-0.0138150854036211,60.0,8.663514137268066,-0.0,-8.327149458864369e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0001036677203956,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001091671438189,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,8.063053246587515e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,0.0001091670346795,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0005178411956876,285.6509704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045766295865,1.8092652709356123e-08,0.0011045585852116,-0.0464120618999004,0.0,0.0,0.0,-0.0137821147218346,60.0,8.64819049835205,-0.0,-8.318576760757423e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0001036677203956,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001091671438189,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,8.063053246587515e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,0.0001091670346795,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0005178411956876,285.6509704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045766295865,1.8092652709356123e-08,0.0011045585852116,-0.0464120618999004,0.0,0.0,0.0,-0.0137821147218346,60.0,8.64819049835205,-0.0,-8.318576760757423e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001035869354382,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0001090820660465,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,8.056769729591906e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001090819641831,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0005174376419745,285.6541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2501220703125,293.1499938964844,287.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037157382816,1.7991975909126268e-08,0.0011036976939067,-0.0461490713059902,0.0,0.0,0.0,-0.0137322042137384,60.0,8.630977630615234,-0.0,-8.305615040171689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001035869354382,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0001090820660465,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,8.056769729591906e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001090819641831,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0005174376419745,285.6541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2501220703125,293.1499938964844,287.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037157382816,1.7991975909126268e-08,0.0011036976939067,-0.0461490713059902,0.0,0.0,0.0,-0.0137322042137384,60.0,8.630977630615234,-0.0,-8.305615040171689e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001034911620081,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.000108981213998,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,8.049320604186505e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001089811121346,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0005169592332094,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,287.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026980355381,1.7872629598514322e-08,0.0011026801075786,-0.0458373017609119,0.0,0.0,0.0,-0.0136730540543794,60.0,8.612525939941406,-0.0,-8.290262343280119e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001034911620081,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.000108981213998,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,8.049320604186505e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001089811121346,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0005169592332094,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,287.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026980355381,1.7872629598514322e-08,0.0011026801075786,-0.0458373017609119,0.0,0.0,0.0,-0.0136730540543794,60.0,8.612525939941406,-0.0,-8.290262343280119e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.0001033791413647,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001088632488972,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,8.040608372539282e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001088631470338,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0005163996829651,285.66082763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2464294433594,293.1499938964844,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015047784894,1.7733036372646893e-08,0.0011014870833605,-0.0454726293683052,0.0,0.0,0.0,-0.0136038549244403,60.0,8.593057632446289,-0.0,-8.272323270830385e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.0001033791413647,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001088632488972,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,8.040608372539282e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001088631470338,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0005163996829651,285.66082763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2464294433594,293.1499938964844,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015047784894,1.7733036372646893e-08,0.0011014870833605,-0.0454726293683052,0.0,0.0,0.0,-0.0136038549244403,60.0,8.593057632446289,-0.0,-8.272323270830385e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,0.0001033295047818,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001088109784177,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,8.036747021833435e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001088108765543,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0005161517183296,285.6624450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009754380211,1.7671178298428458e-08,0.0011009577428922,-0.0453110262751579,0.0,0.0,0.0,-0.0135731874033808,60.0,8.58381462097168,-0.0,-8.264380113587323e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0001032690124702,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001087472774088,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,8.032042387640104e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0001087471755454,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,0.0005158495623618,285.66412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2445678710937,293.1499938964844,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003249092027,1.759578971416431e-08,0.0011003073304891,-0.0451140739023685,0.0,0.0,0.0,-0.0135357845574617,60.0,8.573774337768555,-0.0,-8.254705363697212e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001031400606734,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001086114862118,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,8.022012480068952e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001086113843484,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0005152054363861,285.6674499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,287.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989536531269,1.7435102250829004e-08,0.0010989361908286,-0.0446942448616027,0.0,0.0,0.0,-0.0134561397135257,60.0,8.553055763244629,-0.0,-8.234101755988379e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001031400606734,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001086114862118,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,8.022012480068952e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001086113843484,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0005152054363861,285.6674499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,287.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989536531269,1.7435102250829004e-08,0.0010989361908286,-0.0446942448616027,0.0,0.0,0.0,-0.0134561397135257,60.0,8.553055763244629,-0.0,-8.234101755988379e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001029975319397,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001084613977582,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,8.010926831047982e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0001084612958948,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0005144934984855,285.6708679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725749321224157e-08,0.0010974169708788,-0.044230181723833,0.0,0.0,0.0,-0.0133680887520313,60.0,8.531386375427246,-0.0,-8.211357993559434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001029975319397,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001084613977582,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,8.010926831047982e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0001084612958948,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0005144934984855,285.6708679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725749321224157e-08,0.0010974169708788,-0.044230181723833,0.0,0.0,0.0,-0.0133680887520313,60.0,8.531386375427246,-0.0,-8.211357993559434e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001028371625579,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.000108292515506,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.998452929314226e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001082924136426,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0005136923864483,285.67431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095724874176,1.7057653067809042e-08,0.001095707877539,-0.043708000332117,0.0,0.0,0.0,-0.0132690174505114,60.0,8.508553504943848,-0.0,-8.185805455696028e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001028371625579,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.000108292515506,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.998452929314226e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001082924136426,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0005136923864483,285.67431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095724874176,1.7057653067809042e-08,0.001095707877539,-0.043708000332117,0.0,0.0,0.0,-0.0132690174505114,60.0,8.508553504943848,-0.0,-8.185805455696028e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001026611789711,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001081071968656,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.984765397850424e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0001081070950021,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0005128133343532,285.6778259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938504710793,1.683836359234192e-08,0.001093833707273,-0.0431349575519561,0.0,0.0,0.0,-0.0131603106856346,60.0,8.484688758850098,-0.0,-8.15781149299255e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001026611789711,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001081071968656,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.984765397850424e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0001081070950021,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0005128133343532,285.6778259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938504710793,1.683836359234192e-08,0.001093833707273,-0.0431349575519561,0.0,0.0,0.0,-0.0131603106856346,60.0,8.484688758850098,-0.0,-8.15781149299255e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0001025653036776,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001080062356777,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,7.977308996487409e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001080061410902,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0005123344599269,285.6795959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2366638183594,293.1499938964844,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928263654932,1.6718896489464896e-08,0.0010928097181022,-0.0428227521479129,0.0,0.0,0.0,-0.0131010739132761,60.0,8.472179412841797,-0.0,-8.142581009451534e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001024677985697,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001079035646398,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,7.969725265866145e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0001079034700524,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0005118473782204,285.6813659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.23583984375,293.1499938964844,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917875915765,1.6597402563434116e-08,0.0010917709441855,-0.0425052344799041,0.0,0.0,0.0,-0.0130408452823758,60.0,8.45953369140625,-0.0,-8.127106099209416e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001022676296997,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.0001076927655958,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.954156171763316e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0001076926710084,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,0.0005108474870212,285.6849670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2342224121094,293.1499938964844,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896575404331,1.634797364147289e-08,0.001089641242288,-0.0418533273041248,0.0,0.0,0.0,-0.0129172075539827,60.0,8.43380355834961,-0.0,-8.095382497685932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001022676296997,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.0001076927655958,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.954156171763316e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0001076926710084,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,0.0005108474870212,285.6849670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2342224121094,293.1499938964844,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896575404331,1.634797364147289e-08,0.001089641242288,-0.0418533273041248,0.0,0.0,0.0,-0.0129172075539827,60.0,8.43380355834961,-0.0,-8.095382497685932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001020596755552,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0001074737883755,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.937981717986986e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000107473693788,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0005098087713122,285.6885986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23260498046875,293.1499938964844,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874399449676,1.6088852916595897e-08,0.0010874238796532,-0.0411760360002517,0.0,0.0,0.0,-0.0127887427806854,60.0,8.407374382019043,-0.0,-8.06249289553307e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001020596755552,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0001074737883755,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.937981717986986e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000107473693788,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0005098087713122,285.6885986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23260498046875,293.1499938964844,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874399449676,1.6088852916595897e-08,0.0010874238796532,-0.0411760360002517,0.0,0.0,0.0,-0.0127887427806854,60.0,8.407374382019043,-0.0,-8.06249289553307e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001018544426187,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0001072576633305,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,7.922018994577229e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.000107257568743,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.0005087835597805,285.6922912597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2310485839844,293.1499938964844,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852531995624,1.58331179278548e-08,0.0010852373670786,-0.0405075401067733,0.0,0.0,0.0,-0.0126619646325707,60.0,8.380783081054688,-0.0,-8.030097831124294e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001018544426187,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0001072576633305,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,7.922018994577229e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.000107257568743,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.0005087835597805,285.6922912597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2310485839844,293.1499938964844,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852531995624,1.58331179278548e-08,0.0010852373670786,-0.0405075401067733,0.0,0.0,0.0,-0.0126619646325707,60.0,8.380783081054688,-0.0,-8.030097831124294e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0001016598398564,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001070527359843,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.906883547548205e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001070526486728,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0005078114918433,285.6960144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2295227050781,293.1499938964844,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831791441887,1.559063456113563e-08,0.0010831635445356,-0.0398736372590065,0.0,0.0,0.0,-0.0125417532399296,60.0,8.35467529296875,-0.0,-7.999441464789926e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0001016598398564,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001070527359843,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.906883547548205e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001070526486728,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0005078114918433,285.6960144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2295227050781,293.1499938964844,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831791441887,1.559063456113563e-08,0.0010831635445356,-0.0398736372590065,0.0,0.0,0.0,-0.0125417532399296,60.0,8.35467529296875,-0.0,-7.999441464789926e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0001015673406072,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0001069553254637,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,7.899688353063539e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001069552381522,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0005073494394309,285.6979064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2287902832031,293.1499938964844,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821947362273,1.5475368542183787e-08,0.0010821792529895,-0.0395722910761833,0.0,0.0,0.0,-0.0124846184626221,60.0,8.341912269592285,-0.0,-7.984888839018822e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001014758236124,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0001068589554051,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,7.892571011325344e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0001068588680936,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0005068922764621,285.69976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22802734375,293.1499938964844,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081220107153,1.5361335314878488e-08,0.0010812047403305,-0.0392741560935974,0.0,0.0,0.0,-0.0124280909076333,60.0,8.329203605651855,-0.0,-7.970506032961566e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
