time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001013041983242,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,0.000106678227894,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.879221811890602e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0001066781405825,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0005060349940322,285.7035522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2265625,293.1499938964844,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389359802,1.5147477938626253e-08,0.0010793742258101,-0.0387150049209594,0.0,0.0,0.0,-0.0123220616951584,60.0,8.304348945617676,-0.0,-7.943565805135222e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001013041983242,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,0.000106678227894,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.879221811890602e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0001066781405825,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0005060349940322,285.7035522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2265625,293.1499938964844,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389359802,1.5147477938626253e-08,0.0010793742258101,-0.0387150049209594,0.0,0.0,0.0,-0.0123220616951584,60.0,8.304348945617676,-0.0,-7.943565805135222e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001011621498037,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001065286414814,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,7.868173270253465e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001065285541699,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0005053254426456,285.7073974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2251281738281,293.1499938964844,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778761934489,1.4970476414077893e-08,0.0010778611758723,-0.0382521897554397,0.0,0.0,0.0,-0.012234317138791,60.0,8.281359672546387,-0.0,-7.921303080138389e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001011621498037,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001065286414814,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,7.868173270253465e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001065285541699,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0005053254426456,285.7073974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2251281738281,293.1499938964844,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778761934489,1.4970476414077893e-08,0.0010778611758723,-0.0382521897554397,0.0,0.0,0.0,-0.012234317138791,60.0,8.281359672546387,-0.0,-7.921303080138389e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0001010506093734,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001064111856976,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,7.859498145990074e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0001064111056621,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0005047682789154,285.7113037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2237548828125,293.1499938964844,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766873601824,1.4831493366784798e-08,0.0010766724590212,-0.0378887690603733,0.0,0.0,0.0,-0.0121654160320758,60.0,8.260637283325195,-0.0,-7.903844334578025e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0001010506093734,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0001064111856976,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,7.859498145990074e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0001064111056621,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0005047682789154,285.7113037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2237548828125,293.1499938964844,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766873601824,1.4831493366784798e-08,0.0010766724590212,-0.0378887690603733,0.0,0.0,0.0,-0.0121654160320758,60.0,8.260637283325195,-0.0,-7.903844334578025e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0001009556071949,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001063111485564,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,7.85210941103287e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001063110612449,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000504293711856,285.7152709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.222412109375,293.1499938964844,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756766423583,1.4713114282471906e-08,0.0010756618576124,-0.0375792123377323,0.0,0.0,0.0,-0.0121067389845848,60.0,8.241747856140137,-0.0,-7.88898901760149e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0001009556071949,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001063111485564,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,7.85210941103287e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001063110612449,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000504293711856,285.7152709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.222412109375,293.1499938964844,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756766423583,1.4713114282471906e-08,0.0010756618576124,-0.0375792123377323,0.0,0.0,0.0,-0.0121067389845848,60.0,8.241747856140137,-0.0,-7.88898901760149e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.000100891549664,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,0.0001062436858774,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,7.847126835258678e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0001062436058418,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0005039737443439,285.7172546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2217102050781,293.1499938964844,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749949142336,1.4633289247001358e-08,0.0010749802459031,-0.037370465695858,0.0,0.0,0.0,-0.0120671708136796,60.0,8.231561660766602,-0.0,-7.878979602082836e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.0001008599356282,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0001062103983713,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,7.844667561585084e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,0.0001062103110598,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0005038158269599,285.71923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2210388183594,293.1499938964844,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746569605544,1.4593894981373978e-08,0.0010746424086391,-0.0372674465179443,0.0,0.0,0.0,-0.0120476363226771,60.0,8.221979141235352,-0.0,-7.874042040612039e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0001008187828119,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001061670627677,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,7.841466867830604e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001061669827322,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,0.0005036102957092,285.7232360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2197265625,293.1499938964844,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742164449766,1.4542610671242072e-08,0.0010742018930613,-0.0371333360671997,0.0,0.0,0.0,-0.0120222028344869,60.0,8.204911231994629,-0.0,-7.867617313195296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0001008187828119,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001061670627677,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,7.841466867830604e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001061669827322,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,0.0005036102957092,285.7232360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2197265625,293.1499938964844,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742164449766,1.4542610671242072e-08,0.0010742018930613,-0.0371333360671997,0.0,0.0,0.0,-0.0120222028344869,60.0,8.204911231994629,-0.0,-7.867617313195296e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0001008138933684,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001061619113897,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,7.841087062843144e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0001061618313542,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0005035858484916,285.727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21844482421875,293.1499938964844,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741644073277,1.4536508885498732e-08,0.0010741498554125,-0.037117376923561,0.0,0.0,0.0,-0.0120191788300871,60.0,8.191226959228516,-0.0,-7.86685276921162e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0001008138933684,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001061619113897,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,7.841087062843144e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0001061618313542,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0005035858484916,285.727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21844482421875,293.1499938964844,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741644073277,1.4536508885498732e-08,0.0010741498554125,-0.037117376923561,0.0,0.0,0.0,-0.0120191788300871,60.0,8.191226959228516,-0.0,-7.86685276921162e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.0001008265098789,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0001061751972883,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,7.842067861929536e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,0.0001061751172528,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0005036488873884,285.7314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074299449101,1.4552222538100068e-08,0.0010742848971858,-0.0371584706008434,0.0,0.0,0.0,-0.0120269721373915,60.0,8.179659843444824,-0.0,-7.868820972589674e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.0001008265098789,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0001061751972883,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,7.842067861929536e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,0.0001061751172528,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0005036488873884,285.7314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074299449101,1.4552222538100068e-08,0.0010742848971858,-0.0371584706008434,0.0,0.0,0.0,-0.0120269721373915,60.0,8.179659843444824,-0.0,-7.868820972589674e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001008567851386,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001062070732587,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,7.844422361813486e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001062070004991,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0005038001108914,285.735595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746220359578,1.4589931041086857e-08,0.0010746074840426,-0.037257082760334,0.0,0.0,0.0,-0.0120456656441092,60.0,8.169296264648438,-0.0,-7.873545371239744e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001008567851386,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001062070732587,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,7.844422361813486e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001062070004991,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0005038001108914,285.735595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746220359578,1.4589931041086857e-08,0.0010746074840426,-0.037257082760334,0.0,0.0,0.0,-0.0120456656441092,60.0,8.169296264648438,-0.0,-7.873545371239744e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0001008635153993,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001062141673173,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,7.844946230761707e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0001062140872818,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0005038337549194,285.7376403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.21533203125,293.1499938964844,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746933985501,1.4598316333547244e-08,0.0010746788466349,-0.037279013544321,0.0,0.0,0.0,-0.0120498221367597,60.0,8.163246154785156,-0.0,-7.874596263945932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,0.0001008965700748,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,0.0001062489682226,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,7.847516826586798e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.000106248895463,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0005039988318458,285.7397155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750441579148,1.4639491396906124e-08,0.0010750294895842,-0.0373866893351078,0.0,0.0,0.0,-0.012070226483047,60.0,8.158637046813965,-0.0,-7.879757646378496e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001009675615932,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.0001063237286871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,7.853038550820202e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0001063236559275,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0005043534911237,285.7439270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758012067526,1.472794064483196e-08,0.0010757865384221,-0.0376179851591587,0.0,0.0,0.0,-0.0121140787377953,60.0,8.150553703308105,-0.0,-7.89084921848371e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001009675615932,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.0001063237286871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,7.853038550820202e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0001063236559275,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0005043534911237,285.7439270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758012067526,1.472794064483196e-08,0.0010757865384221,-0.0376179851591587,0.0,0.0,0.0,-0.0121140787377953,60.0,8.150553703308105,-0.0,-7.89084921848371e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001010485793813,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001064090465661,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,7.859340257709846e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001064089738065,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.00050475820899,285.7481384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,287.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076664077118,1.48288830104093e-08,0.0010766491759568,-0.0378819480538368,0.0,0.0,0.0,-0.0121641177684068,60.0,8.143448829650879,-0.0,-7.90351677437684e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001010485793813,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001064090465661,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,7.859340257709846e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001064089738065,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.00050475820899,285.7481384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,287.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076664077118,1.48288830104093e-08,0.0010766491759568,-0.0378819480538368,0.0,0.0,0.0,-0.0121641177684068,60.0,8.143448829650879,-0.0,-7.90351677437684e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0001011620333883,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.0001065285177901,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,7.868163811508566e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001065284450305,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734069824219,0.0,0.0,0.0005053249187767,285.75250244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778729338198,1.4970234829547735e-08,0.0010778580326586,-0.0382515601813793,0.0,0.0,0.0,-0.012234192341566,60.0,8.139617919921875,-0.0,-7.921273237343487e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0001011620333883,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.0001065285177901,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,7.868163811508566e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001065284450305,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734069824219,0.0,0.0,0.0005053249187767,285.75250244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778729338198,1.4970234829547735e-08,0.0010778580326586,-0.0382515601813793,0.0,0.0,0.0,-0.012234192341566,60.0,8.139617919921875,-0.0,-7.921273237343487e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001012608263408,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0001066325494321,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,7.875847950344905e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0001066324766725,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0005058184033259,285.7568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789261432364,1.5093320371306618e-08,0.0010789110092446,-0.0385733991861343,0.0,0.0,0.0,-0.0122952135279774,60.0,8.135293960571289,-0.0,-7.936750989756548e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001012608263408,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0001066325494321,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,7.875847950344905e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0001066324766725,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0005058184033259,285.7568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789261432364,1.5093320371306618e-08,0.0010789110092446,-0.0385733991861343,0.0,0.0,0.0,-0.0122952135279774,60.0,8.135293960571289,-0.0,-7.936750989756548e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,0.0001013145520118,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001066891272785,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,7.880026532802731e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,0.0001066890545189,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.0005060867988504,285.7590026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079499721527,1.5160262378799416e-08,0.0010794844711199,-0.0387484319508075,0.0,0.0,0.0,-0.0123284049332141,60.0,8.132862091064453,-0.0,-7.94517518443172e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,0.0001013769942801,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0001067548801074,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,7.884882506914437e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789306640625,0.0,0.0,0.0001067548073478,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0005063986754976,285.7611999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801638709381,1.5238052597510432e-08,0.0010801486205309,-0.0389518253505229,0.0,0.0,0.0,-0.0123669635504484,60.0,8.13121223449707,-0.0,-7.954970016044174e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001015012167044,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001068856945494,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.894544251030311e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001068856217898,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005070192273706,285.7655639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,287.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814864654093,1.5392826568927376e-08,0.0010814710985869,-0.0393564887344837,0.0,0.0,0.0,-0.0124436868354678,60.0,8.127809524536133,-0.0,-7.974476545768996e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001015012167044,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001068856945494,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.894544251030311e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001068856217898,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005070192273706,285.7655639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,287.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814864654093,1.5392826568927376e-08,0.0010814710985869,-0.0393564887344837,0.0,0.0,0.0,-0.0124436868354678,60.0,8.127809524536133,-0.0,-7.974476545768996e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001016422538668,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0001070342113962,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,7.905514212325215e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001070341386366,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0005077237146906,285.77001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829893872141,1.5568552669265046e-08,0.001082973787561,-0.0398159064352512,0.0,0.0,0.0,-0.0125308018177747,60.0,8.126026153564453,-0.0,-7.996652584552066e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001016422538668,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0001070342113962,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,7.905514212325215e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001070341386366,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0005077237146906,285.77001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829893872141,1.5568552669265046e-08,0.001082973787561,-0.0398159064352512,0.0,0.0,0.0,-0.0125308018177747,60.0,8.126026153564453,-0.0,-7.996652584552066e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.0001017785107251,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001071777005563,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,7.916111644590273e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001071776277967,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005084043950773,285.77447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,287.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844403877854,1.5738319092406527e-08,0.0010844246717169,-0.040259726345539,0.0,0.0,0.0,-0.0126149589195847,60.0,8.12409496307373,-0.0,-8.018106001372871e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.0001017785107251,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001071777005563,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,7.916111644590273e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001071776277967,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005084043950773,285.77447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,287.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844403877854,1.5738319092406527e-08,0.0010844246717169,-0.040259726345539,0.0,0.0,0.0,-0.0126149589195847,60.0,8.12409496307373,-0.0,-8.018106001372871e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,0.000101930956589,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0001073382227332,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,7.927968545118347e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001073381572496,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,0.0005091658676974,285.7789611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860655456781,1.592825427110256e-08,0.0010860497131943,-0.0407562404870986,0.0,0.0,0.0,-0.0127091221511363,60.0,8.12315559387207,-0.0,-8.042141530495428e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,0.000101930956589,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0001073382227332,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,7.927968545118347e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001073381572496,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,0.0005091658676974,285.7789611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860655456781,1.592825427110256e-08,0.0010860497131943,-0.0407562404870986,0.0,0.0,0.0,-0.0127091221511363,60.0,8.12315559387207,-0.0,-8.042141530495428e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001020066702039,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,0.0001074179599527,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,7.933857705211267e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001074178944691,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.000509544101078,285.78125,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,287.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086872885935,1.6022594806486268e-08,0.0010868568206205,-0.0410028435289859,0.0,0.0,0.0,-0.0127558931708335,60.0,8.122878074645996,-0.0,-8.05409356985365e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
