time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001020844501908,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001074998654075,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,7.939906936371699e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0001074997999239,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,0.0005099326372146,285.7835388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,287.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877012973651,1.6119505730216588e-08,0.0010876852320507,-0.0412561632692813,0.0,0.0,0.0,-0.0128039345145225,60.0,8.122783660888672,-0.0,-8.066380274840412e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.0001022421201923,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.0001076659027603,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,7.952169835334644e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0001076658300007,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,0.0005107202450744,285.7881164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893805883824,1.631595303308586e-08,0.0010893642902374,-0.0417696423828601,0.0,0.0,0.0,-0.0129013182595372,60.0,8.122783660888672,-0.0,-8.091315351066444e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.0001022421201923,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.0001076659027603,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,7.952169835334644e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0001076658300007,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,0.0005107202450744,285.7881164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893805883824,1.631595303308586e-08,0.0010893642902374,-0.0417696423828601,0.0,0.0,0.0,-0.0129013182595372,60.0,8.122783660888672,-0.0,-8.091315351066444e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001024021039484,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0001078343630069,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,7.96461317804642e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0001078342975233,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0005115193780511,285.79278564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910851415246,1.6515281586748642e-08,0.0010910686105489,-0.0422906130552291,0.0,0.0,0.0,-0.013000133447349,60.0,8.12322998046875,-0.0,-8.116655436651855e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001024021039484,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0001078343630069,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,7.96461317804642e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0001078342975233,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0005115193780511,285.79278564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910851415246,1.6515281586748642e-08,0.0010910686105489,-0.0422906130552291,0.0,0.0,0.0,-0.013000133447349,60.0,8.12322998046875,-0.0,-8.116655436651855e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0001025667006615,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0001080076981452,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,7.977415225468576e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001080076326616,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0005123415612615,285.79742431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928394040092,1.67203708656416e-08,0.0010928227566182,-0.0428266040980815,0.0,0.0,0.0,-0.0131018068641424,60.0,8.123725891113281,-0.0,-8.142768592733773e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0001025667006615,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0001080076981452,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,7.977415225468576e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001080076326616,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0005123415612615,285.79742431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928394040092,1.67203708656416e-08,0.0010928227566182,-0.0428266040980815,0.0,0.0,0.0,-0.0131018068641424,60.0,8.123725891113281,-0.0,-8.142768592733773e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0001027075995807,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0001081560694728,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,7.988374272827059e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0001081560112652,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0005130454082973,285.8022155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,287.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943399975076,1.6895922883009007e-08,0.0010943231172859,-0.0432853773236274,0.0,0.0,0.0,-0.0131888324394822,60.0,8.123326301574707,-0.0,-8.165154952166631e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0001027075995807,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0001081560694728,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,7.988374272827059e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0001081560112652,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0005130454082973,285.8022155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,287.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943399975076,1.6895922883009007e-08,0.0010943231172859,-0.0432853773236274,0.0,0.0,0.0,-0.0131888324394822,60.0,8.123326301574707,-0.0,-8.165154952166631e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,0.000102798192529,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001082514645531,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,7.995419582584873e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001082513990695,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0005134979146532,285.8045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,293.1499938964844,287.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953114833682,1.7008801478368696e-08,0.0010952944867312,-0.0435803420841693,0.0,0.0,0.0,-0.0132448207587003,60.0,8.12402629852295,-0.0,-8.17956404830511e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001028706537908,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0001083277747966,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,8.001056266948581e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.000108327709313,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,0.0005138599080964,285.8069152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,287.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960767976939,1.7099081262017535e-08,0.0010960596846416,-0.0438162572681903,0.0,0.0,0.0,-0.0132895428687334,60.0,8.123980522155762,-0.0,-8.191099709620175e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,0.0001030130370054,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,0.0001084777104551,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,8.012129546841606e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001084776449715,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.0005145710892975,285.8116760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,287.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.7276482466854762e-08,0.0010975782060995,-0.0442797988653183,0.0,0.0,0.0,-0.0133774960413575,60.0,8.123699188232422,-0.0,-8.213788049715731e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,0.0001030130370054,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,0.0001084777104551,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,8.012129546841606e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001084776449715,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.0005145710892975,285.8116760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,287.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.7276482466854762e-08,0.0010975782060995,-0.0442797988653183,0.0,0.0,0.0,-0.0133774960413575,60.0,8.123699188232422,-0.0,-8.213788049715731e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0001031257561407,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.0001085964031517,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167419433594,0.0,0.0,8.020896348170936e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.000108596344944,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0005151341902092,285.8164978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.19696044921875,293.1499938964844,287.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987952118739,1.7416921238577743e-08,0.0010987777495756,-0.044646743685007,0.0,0.0,0.0,-0.0134471114724874,60.0,8.121731758117676,-0.0,-8.231772596900555e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0001031257561407,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.0001085964031517,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167419433594,0.0,0.0,8.020896348170936e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.000108596344944,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0005151341902092,285.8164978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.19696044921875,293.1499938964844,287.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987952118739,1.7416921238577743e-08,0.0010987777495756,-0.044646743685007,0.0,0.0,0.0,-0.0134471114724874,60.0,8.121731758117676,-0.0,-8.231772596900555e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001032348227454,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001087112614186,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,8.029380114749074e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.000108711195935,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.0005156790139153,285.82135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1960754394531,293.1499938964844,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999628575518,1.7552821418576062e-08,0.0010999452788382,-0.0450018048286438,0.0,0.0,0.0,-0.0135145103558897,60.0,8.119260787963867,-0.0,-8.249192973153185e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001032348227454,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001087112614186,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,8.029380114749074e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.000108711195935,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.0005156790139153,285.82135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1960754394531,293.1499938964844,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999628575518,1.7552821418576062e-08,0.0010999452788382,-0.0450018048286438,0.0,0.0,0.0,-0.0135145103558897,60.0,8.119260787963867,-0.0,-8.249192973153185e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,0.0001033322769217,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0001088138815248,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,8.036959479795769e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001088138233171,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,0.0005161658045835,285.82623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010023299604,1.7674242513976424e-08,0.0011009846348315,-0.045319028198719,0.0,0.0,0.0,-0.0135747101157903,60.0,8.11606502532959,-0.0,-8.264773754262934e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,0.0001033322769217,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0001088138815248,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,8.036959479795769e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001088138233171,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,0.0005161658045835,285.82623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010023299604,1.7674242513976424e-08,0.0011009846348315,-0.045319028198719,0.0,0.0,0.0,-0.0135747101157903,60.0,8.11606502532959,-0.0,-8.264773754262934e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.0001033915395964,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0001088762874132,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,8.041568798944354e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001088762292056,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253479003906,0.0,0.0,0.0005164618487469,285.82867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,287.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016346979886,1.7748085667790292e-08,0.0011016168864443,-0.0455119423568248,0.0,0.0,0.0,-0.0136113204061985,60.0,8.115107536315918,-0.0,-8.274255947071651e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,0.0001034327651723,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,0.0001089197030523,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,8.044775313464925e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001089196448447,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0005166677874512,285.83111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020660167559,1.7799441920374193e-08,0.0011020482052117,-0.0456461124122142,0.0,0.0,0.0,-0.0136367408558726,60.0,8.113502502441406,-0.0,-8.280855468001391e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001034971064655,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,0.0001089874567696,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,8.04977971711196e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,0.000108987398562,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,0.0005169891519472,285.83599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,287.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879603575465808e-08,0.0011027352884411,-0.045855525881052,0.0,0.0,0.0,-0.0136764887720346,60.0,8.10893440246582,-0.0,-8.291159048212648e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001034971064655,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,0.0001089874567696,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,8.04977971711196e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,0.000108987398562,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,0.0005169891519472,285.83599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,287.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879603575465808e-08,0.0011027352884411,-0.045855525881052,0.0,0.0,0.0,-0.0136764887720346,60.0,8.10893440246582,-0.0,-8.291159048212648e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001035301902447,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001090222940547,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,8.052352495724335e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000109022235847,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0005171544617041,285.8409423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,287.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031044414266,1.7920820383210412e-08,0.0011030865134671,-0.0459632016718387,0.0,0.0,0.0,-0.0136969154700636,60.0,8.102096557617188,-0.0,-8.296460407564157e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001035301902447,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001090222940547,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,8.052352495724335e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000109022235847,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0005171544617041,285.8409423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,287.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031044414266,1.7920820383210412e-08,0.0011030865134671,-0.0459632016718387,0.0,0.0,0.0,-0.0136969154700636,60.0,8.102096557617188,-0.0,-8.296460407564157e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.0001035322420648,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001090244550141,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,8.052511839196086e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001090243968064,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,0.0005171646480448,285.8459167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1918640136719,293.1499938964844,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031300527974,1.792336945527495e-08,0.0011031121248379,-0.0459698550403118,0.0,0.0,0.0,-0.0136981988325715,60.0,8.093100547790527,-0.0,-8.296787257222604e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.0001035322420648,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001090244550141,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,8.052511839196086e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001090243968064,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,0.0005171646480448,285.8459167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1918640136719,293.1499938964844,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031300527974,1.792336945527495e-08,0.0011031121248379,-0.0459698550403118,0.0,0.0,0.0,-0.0136981988325715,60.0,8.093100547790527,-0.0,-8.296787257222604e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001035276000038,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,0.0001090195655706,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,8.052150951698422e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001090195073629,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0005171414813958,285.8509216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,287.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030846508219,1.7917582084692185e-08,0.0011030667228624,-0.0459547303617,0.0,0.0,0.0,-0.0136953499168157,60.0,8.083096504211426,-0.0,-8.29604260843553e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001035276000038,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,0.0001090195655706,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,8.052150951698422e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001090195073629,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0005171414813958,285.8509216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,287.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030846508219,1.7917582084692185e-08,0.0011030667228624,-0.0459547303617,0.0,0.0,0.0,-0.0136953499168157,60.0,8.083096504211426,-0.0,-8.29604260843553e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.000103534614027,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0001090269506676,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,8.052696648519486e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0001090268924599,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0005171765224076,285.8534240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,287.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031606700271,1.7926321760342034e-08,0.0011031427420675,-0.045977558940649,0.0,0.0,0.0,-0.0136996889486908,60.0,8.0786714553833,-0.0,-8.2971666870435e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,0.0001035251771099,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001090170117095,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,8.051962504396215e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,0.0001090169607778,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,0.0005171293742023,285.8559265136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,287.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030527530238,1.7914551619924168e-08,0.0011030348250642,-0.0459468215703964,0.0,0.0,0.0,-0.0136938178911805,60.0,8.073948860168457,-0.0,-8.295653941559068e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,0.0001034727829392,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001089618381229,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,8.047887240536511e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001089617799152,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,0.0005168676725588,285.8609313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024938430637,1.7849256295221494e-08,0.0011024760315194,-0.0457762479782104,0.0,0.0,0.0,-0.0136614451184868,60.0,8.061995506286621,-0.0,-8.28725745805059e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,0.0001034727829392,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001089618381229,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,8.047887240536511e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001089617799152,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,0.0005168676725588,285.8609313964844,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024938430637,1.7849256295221494e-08,0.0011024760315194,-0.0457762479782104,0.0,0.0,0.0,-0.0136614451184868,60.0,8.061995506286621,-0.0,-8.28725745805059e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0001034292508848,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0001089159995899,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,8.04450100986287e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.0001089159413822,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0005166502087377,285.863525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,287.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020281817764,1.7795008133703053e-08,0.0011020103702321,-0.0456345342099666,0.0,0.0,0.0,-0.0136345438659191,60.0,8.054551124572754,-0.0,-8.280285612727314e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001033887965604,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,0.0001088733988581,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,8.041354885790497e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001088733479264,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0005164481699466,285.865966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,287.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015983764082,1.7744605784741907e-08,0.0011015805648639,-0.0455028563737869,0.0,0.0,0.0,-0.0136095630005002,60.0,8.04767894744873,-0.0,-8.273809726233594e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.0001032564396155,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.00010873402789,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,8.03106086095795e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001087339696823,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.000515787047334,285.8710021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100190449506,1.757968171034463e-08,0.0011001728707924,-0.0450719818472862,0.0,0.0,0.0,-0.0135278161615133,60.0,8.030316352844238,-0.0,-8.252638394878886e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.0001032564396155,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.00010873402789,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,8.03106086095795e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001087339696823,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.000515787047334,285.8710021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100190449506,1.757968171034463e-08,0.0011001728707924,-0.0450719818472862,0.0,0.0,0.0,-0.0135278161615133,60.0,8.030316352844238,-0.0,-8.252638394878886e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0001030589701258,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001085260810214,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,8.01570204203017e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001085260300897,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0005148006603121,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,287.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980896186083,1.7333627866378265e-08,0.0010980723891407,-0.0444291085004806,0.0,0.0,0.0,-0.0134058538824319,60.0,8.008294105529785,-0.0,-8.221103087180381e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0001030589701258,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001085260810214,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,8.01570204203017e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001085260300897,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0005148006603121,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,287.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980896186083,1.7333627866378265e-08,0.0010980723891407,-0.0444291085004806,0.0,0.0,0.0,-0.0134058538824319,60.0,8.008294105529785,-0.0,-8.221103087180381e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
