time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0001029826453304,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001084457035176,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,8.009765588212758e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001084456525859,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0005144194001331,285.87860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1869506835937,293.1499938964844,287.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097283209674,1.7238528826624133e-08,0.0010972659802064,-0.044180616736412,0.0,0.0,0.0,-0.013358742929995,60.0,7.997960567474365,-0.0,-8.20893006903134e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,0.0001028806800604,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0001083383322111,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,8.001834794413298e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0001083382740034,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0005139100248925,285.8811340332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961903026327,1.7111466021901833e-08,0.0010961731895804,-0.0438486114144325,0.0,0.0,0.0,-0.0132957212626934,60.0,7.987462043762207,-0.0,-8.192681377749977e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0001026122045004,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0001080556103261,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,7.980953523656353e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001080555593944,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0005125689785927,285.8861999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933266021311,1.677693362012178e-08,0.0010933098383247,-0.0429744198918342,0.0,0.0,0.0,-0.0131298648193478,60.0,7.96166467666626,-0.0,-8.149977759330795e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0001026122045004,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0001080556103261,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,7.980953523656353e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001080555593944,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0005125689785927,285.8861999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933266021311,1.677693362012178e-08,0.0010933098383247,-0.0429744198918342,0.0,0.0,0.0,-0.0131298648193478,60.0,7.96166467666626,-0.0,-8.149977759330795e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001023114600684,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.000107738916995,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,7.957562047522515e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0001077388660633,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0005110666970722,285.8912658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,287.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901256464421,1.64022022630661e-08,0.0010901092318817,-0.0419950596988201,0.0,0.0,0.0,-0.0129441125318408,60.0,7.932518482208252,-0.0,-8.10227405168007e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001023114600684,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.000107738916995,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,7.957562047522515e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0001077388660633,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0005110666970722,285.8912658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,287.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901256464421,1.64022022630661e-08,0.0010901092318817,-0.0419950596988201,0.0,0.0,0.0,-0.0129441125318408,60.0,7.932518482208252,-0.0,-8.10227405168007e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0001019951087073,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001074057799996,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,7.932956941658631e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001074057290679,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.000509486417286,285.8963623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867567034438,1.6008019798618992e-08,0.0010867406381294,-0.040964737534523,0.0,0.0,0.0,-0.0127487098798155,60.0,7.901888370513916,-0.0,-8.052245448197939e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0001019951087073,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001074057799996,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,7.932956941658631e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0001074057290679,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.000509486417286,285.8963623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867567034438,1.6008019798618992e-08,0.0010867406381294,-0.040964737534523,0.0,0.0,0.0,-0.0127487098798155,60.0,7.901888370513916,-0.0,-8.052245448197939e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001016539390548,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,0.0001070465077646,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.906420796643943e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,0.0001070464568329,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,0.0005077822133898,285.90142822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,287.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831208201125,1.5582910961597918e-08,0.0010831052204594,-0.0398534387350082,0.0,0.0,0.0,-0.0125379636883735,60.0,7.86972188949585,-0.0,-7.99846517907099e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001016539390548,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,0.0001070465077646,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.906420796643943e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,0.0001070464568329,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,0.0005077822133898,285.90142822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,287.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831208201125,1.5582910961597918e-08,0.0010831052204594,-0.0398534387350082,0.0,0.0,0.0,-0.0125379636883735,60.0,7.86972188949585,-0.0,-7.99846517907099e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0001014865192701,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0001068702113116,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,7.8933997428976e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,0.0001068701603799,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.0005069459439255,285.9039611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,287.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813365224748,1.5374309825233468e-08,0.0010813211556524,-0.0393080674111843,0.0,0.0,0.0,-0.0124345486983656,60.0,7.854085922241211,-0.0,-7.97214099179655e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0001013029395835,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,0.0001066768963937,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,7.879121403675526e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.000106676845462,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0005060289404354,285.906494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.183349609375,293.1499938964844,287.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793739929795,1.5145563025953382e-08,0.0010793588589876,-0.0387099981307983,0.0,0.0,0.0,-0.0123211182653903,60.0,7.837602615356445,-0.0,-7.9433249311478e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,0.000100919714896,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001062733354046,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,7.849314715713263e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001062732917489,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,0.000504114665091,285.9115600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,287.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752928210422,1.4668065873024716e-08,0.0010752781527116,-0.037461407482624,0.0,0.0,0.0,-0.0120844142511487,60.0,7.802777290344238,-0.0,-7.88333949230946e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,0.000100919714896,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001062733354046,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,7.849314715713263e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001062732917489,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,0.000504114665091,285.9115600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,287.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752928210422,1.4668065873024716e-08,0.0010752781527116,-0.037461407482624,0.0,0.0,0.0,-0.0120844142511487,60.0,7.802777290344238,-0.0,-7.88333949230946e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.000100684534118,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,0.0001060256763594,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,7.831022958271205e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,0.0001060256327036,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893127441406,0.0,0.0,0.0005029398598708,285.91461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1823425292969,293.1499938964844,287.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727847693488,1.4375024726120957e-08,0.0010727704502642,-0.0366950631141662,0.0,0.0,0.0,-0.0119391307234764,60.0,7.781324863433838,-0.0,-7.84663853892198e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.0001005266167339,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001058593843481,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,7.818740414222702e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001058593406924,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0005021510296501,285.9166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,287.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711041977629,1.4178267448983206e-08,0.0010710899950936,-0.0361804775893688,0.0,0.0,0.0,-0.0118416007608175,60.0,7.766754627227783,-0.0,-7.822044523209115e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,0.0001001256241579,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.000105437116872,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,7.787552021909505e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001054370732163,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0005001479876227,285.92169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,287.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3678629784408258e-08,0.0010668174363672,-0.0348736308515071,0.0,0.0,0.0,-0.0115939071401953,60.0,7.729908466339111,-0.0,-7.759764741877009e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,0.0001001256241579,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.000105437116872,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,7.787552021909505e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001054370732163,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0005001479876227,285.92169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,287.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3678629784408258e-08,0.0010668174363672,-0.0348736308515071,0.0,0.0,0.0,-0.0115939071401953,60.0,7.729908466339111,-0.0,-7.759764741877009e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.972316183848308e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001050133068929,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,7.756249397061765e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,0.0001050132632371,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0004981376114301,285.9267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062543131411,1.3177174018608184e-08,0.0010625299764797,-0.0335618555545806,0.0,0.0,0.0,-0.0113453157246112,60.0,7.692518711090088,-0.0,-7.697508408455178e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.972316183848308e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001050133068929,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,7.756249397061765e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,0.0001050132632371,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0004981376114301,285.9267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062543131411,1.3177174018608184e-08,0.0010625299764797,-0.0335618555545806,0.0,0.0,0.0,-0.0113453157246112,60.0,7.692518711090088,-0.0,-7.697508408455178e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,9.952273831004276e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001048022531904,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,7.740660657873377e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,0.0001048022022587,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,0.0004971364396624,285.9292907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604048147797,1.29274448923411e-08,0.001060391892679,-0.0329085178673267,0.0,0.0,0.0,-0.0112215019762516,60.0,7.673728942871094,-0.0,-7.666597667821409e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,9.932352259056644e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0001045924655045,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,7.725166506133974e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001045924218487,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004961413214914,285.93182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,287.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582822142168,1.2679230110279605e-08,0.0010582695249468,-0.0322590991854667,0.0,0.0,0.0,-0.0110984509810805,60.0,7.65495491027832,-0.0,-7.635935617145152e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.892843809211628e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001041764189722,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,7.694437226746231e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0001041763753164,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0004941677907481,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540744988247,1.2186966102945009e-08,0.0010540623916313,-0.0309710390865802,0.0,0.0,0.0,-0.0108544258400797,60.0,7.617523670196533,-0.0,-7.575307847673687e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.892843809211628e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001041764189722,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,7.694437226746231e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0001041763753164,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0004941677907481,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540744988247,1.2186966102945009e-08,0.0010540623916313,-0.0309710390865802,0.0,0.0,0.0,-0.0108544258400797,60.0,7.617523670196533,-0.0,-7.575307847673687e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,9.854477684712036e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.0001037724141497,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.664597069378942e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001037723704939,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004922513617202,285.9419250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499872732907,1.1708944924748721e-08,0.0010499755153432,-0.0297201052308082,0.0,0.0,0.0,-0.0106174536049366,60.0,7.580557823181152,-0.0,-7.516665334605932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,9.854477684712036e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.0001037724141497,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.664597069378942e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001037723704939,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004922513617202,285.9419250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499872732907,1.1708944924748721e-08,0.0010499755153432,-0.0297201052308082,0.0,0.0,0.0,-0.0106174536049366,60.0,7.580557823181152,-0.0,-7.516665334605932e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,9.817234968068078e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0001033802254823,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,7.635630754521117e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0001033801818266,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0004903909866698,285.94696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,287.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046018442139,1.124491610937639e-08,0.0010460072662681,-0.0285056568682193,0.0,0.0,0.0,-0.0103874122723937,60.0,7.544154644012451,-0.0,-7.459956918864918e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,9.817234968068078e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0001033802254823,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,7.635630754521117e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0001033801818266,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0004903909866698,285.94696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,287.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046018442139,1.124491610937639e-08,0.0010460072662681,-0.0285056568682193,0.0,0.0,0.0,-0.0103874122723937,60.0,7.544154644012451,-0.0,-7.459956918864918e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.781667904462664e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0001030056882882,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,7.60796683607623e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001030056446325,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0004886143724434,285.9519958496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422292398288,1.080176659229437e-08,0.0010422184132039,-0.0273457337170839,0.0,0.0,0.0,-0.0101677272468805,60.0,7.508642196655273,-0.0,-7.406000435139505e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.781667904462664e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0001030056882882,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,7.60796683607623e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001030056446325,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0004886143724434,285.9519958496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422292398288,1.080176659229437e-08,0.0010422184132039,-0.0273457337170839,0.0,0.0,0.0,-0.0101677272468805,60.0,7.508642196655273,-0.0,-7.406000435139505e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,9.764712012838572e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,0.0001028271290124,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,7.594779162900522e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0001028270926326,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0004877673636656,285.9545288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040419912897,1.05905000324924e-08,0.001040409435518,-0.0267927199602127,0.0,0.0,0.0,-0.0100629804655909,60.0,7.491366386413574,-0.0,-7.380347000207621e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,9.748523007147014e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.0001026566533255,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,7.582188118249178e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001026566169457,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,0.0004869587137363,285.95703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386953363195,1.03887991542706e-08,0.0010386848589405,-0.0262647178024053,0.0,0.0,0.0,-0.0099629899486899,60.0,7.474629878997803,-0.0,-7.355895803584644e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.716631757328288e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001023208315018,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,7.557383651146665e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0001023207878461,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0004853656864725,285.9620666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352978715673,9.991456551006196e-09,0.0010352878598496,-0.0252245124429464,0.0,0.0,0.0,-0.0097660133615136,60.0,7.441387176513672,-0.0,-7.307846061621603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.716631757328288e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001023208315018,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,7.557383651146665e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0001023207878461,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0004853656864725,285.9620666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352978715673,9.991456551006196e-09,0.0010352878598496,-0.0252245124429464,0.0,0.0,0.0,-0.0097660133615136,60.0,7.441387176513672,-0.0,-7.307846061621603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,9.696184133645148e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001021054995362,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,7.541479135397822e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,0.0001021054631564,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0004843442584387,285.9654846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331200901418,9.736686124028893e-09,0.0010331104276701,-0.0245575085282325,0.0,0.0,0.0,-0.0096397176384925,60.0,7.419497013092041,-0.0,-7.27712006209913e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,9.687094279797748e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,0.0001020097770378,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,7.534409814979881e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001020097406581,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0004838902095798,285.96710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321505833417,9.623430941019253e-09,0.00103214092087,-0.0242609865963459,0.0,0.0,0.0,-0.0095835672691464,60.0,7.409564971923828,-0.0,-7.263482615371687e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345703125,0.0,0.0,9.660130308475344e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001017258400679,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,7.513437594752759e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001017257964122,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0004825433134101,285.9721374511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292776860296,9.287481894659775e-09,0.0010292683728039,-0.0233813822269439,0.0,0.0,0.0,-0.0094170235097408,60.0,7.379525661468506,-0.0,-7.223103182241175e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345703125,0.0,0.0,9.660130308475344e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001017258400679,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,7.513437594752759e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001017257964122,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0004825433134101,285.9721374511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292776860296,9.287481894659775e-09,0.0010292683728039,-0.0233813822269439,0.0,0.0,0.0,-0.0094170235097408,60.0,7.379525661468506,-0.0,-7.223103182241175e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.635327296564355e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001014646477415,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,7.494146120734513e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001014646113617,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,0.0004813043342437,285.9771728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266352910548,8.978452648022994e-09,0.001026626327075,-0.022572211921215,0.0,0.0,0.0,-0.009263826534152,60.0,7.351135730743408,-0.0,-7.186058326169589e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
