time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.635327296564355e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001014646477415,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,7.494146120734513e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001014646113617,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,0.0004813043342437,285.9771728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,293.1499938964844,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266352910548,8.978452648022994e-09,0.001026626327075,-0.022572211921215,0.0,0.0,0.0,-0.009263826534152,60.0,7.351135730743408,-0.0,-7.186058326169589e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,9.622221841709688e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001013266373774,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,7.483953231712803e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0001013266009977,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004806497017852,285.97967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252395877614,8.815169039166904e-09,0.001025230740197,-0.0221446491777896,0.0,0.0,0.0,-0.009182883426547,60.0,7.336669445037842,-0.0,-7.166523374735334e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,9.611288260202856e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,0.0001012115026242,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,7.475449092453346e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,0.0001012114662444,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0004801035393029,285.982177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240749688819,8.678942897688557e-09,0.0010240662377327,-0.021787928417325,0.0,0.0,0.0,-0.0091153522953391,60.0,7.32295560836792,-0.0,-7.150246261744543e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.591272828401998e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0001010007399599,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,7.4598821811378e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0001010007035802,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.000479103764519,285.9872131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,287.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219404939562,8.429572595503032e-09,0.001021932112053,-0.0211349073797464,0.0,0.0,0.0,-0.0089917192235589,60.0,7.297021865844727,-0.0,-7.120497258483739e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.591272828401998e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0001010007399599,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,7.4598821811378e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0001010007035802,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.000479103764519,285.9872131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,287.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219404939562,8.429572595503032e-09,0.001021932112053,-0.0211349073797464,0.0,0.0,0.0,-0.0089917192235589,60.0,7.297021865844727,-0.0,-7.120497258483739e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,9.574130672262982e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001008202161756,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,7.446548988809809e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,0.0001008201797958,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0004782474716193,285.99224853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201139375567,8.215990554560904e-09,0.0010201057884842,-0.0205755829811096,0.0,0.0,0.0,-0.0088858371600508,60.0,7.273299217224121,-0.0,-7.095066933970885e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,9.574130672262982e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001008202161756,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,7.446548988809809e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,0.0001008201797958,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0004782474716193,285.99224853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201139375567,8.215990554560904e-09,0.0010201057884842,-0.0205755829811096,0.0,0.0,0.0,-0.0088858371600508,60.0,7.273299217224121,-0.0,-7.095066933970885e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,9.559505269862711e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0001006662059808,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,7.435173756675795e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,0.000100666169601,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0004775168781634,285.9972839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185559513047,8.033769205439967e-09,0.0010185479186475,-0.0200983714312315,0.0,0.0,0.0,-0.0087955044582486,60.0,7.251523017883301,-0.0,-7.073406038671237e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,9.559505269862711e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0001006662059808,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,7.435173756675795e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,0.000100666169601,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0004775168781634,285.9972839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185559513047,8.033769205439967e-09,0.0010185479186475,-0.0200983714312315,0.0,0.0,0.0,-0.0087955044582486,60.0,7.251523017883301,-0.0,-7.073406038671237e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,9.547448280500248e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,0.0001005392332444,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,7.425795774906874e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.0001005392041406,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0004769146034959,286.0023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172714246436,7.883546260245566e-09,0.0010172635084018,-0.019704945385456,0.0,0.0,0.0,-0.0087210331112146,60.0,7.23151969909668,-0.0,-7.055574258174603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,9.547448280500248e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,0.0001005392332444,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,7.425795774906874e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.0001005392041406,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0004769146034959,286.0023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172714246436,7.883546260245566e-09,0.0010172635084018,-0.019704945385456,0.0,0.0,0.0,-0.0087210331112146,60.0,7.23151969909668,-0.0,-7.055574258174603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609375,0.0,0.0,9.540950850350782e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.000100470817415,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,7.420742622343823e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001004707883112,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0004765900666825,286.0048522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165794519707,7.802599455430936e-09,0.0010165715357288,-0.0194929484277963,0.0,0.0,0.0,-0.0086809052154421,60.0,7.221288204193115,-0.0,-7.045974825814484e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.537134610582144e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,0.0001004306323011,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,7.417774031637236e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001004305959213,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,0.000476399436593,286.0073547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161729296669,7.75505082373229e-09,0.0010161652462556,-0.0193684175610542,0.0,0.0,0.0,-0.0086573343724012,60.0,7.212367057800293,-0.0,-7.040338800834435e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,9.530594979878516e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001003617653623,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.412687409669161e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001003617289825,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0004760727752,286.0124206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,293.1502685546875,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154747869819,7.673567559152161e-09,0.0010154671035706,-0.0191550124436616,0.0,0.0,0.0,-0.0086169326677918,60.0,7.196008205413818,-0.0,-7.030686788311868e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,9.530594979878516e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001003617653623,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.412687409669161e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001003617289825,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0004760727752,286.0124206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,293.1502685546875,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154747869819,7.673567559152161e-09,0.0010154671035706,-0.0191550124436616,0.0,0.0,0.0,-0.0086169326677918,60.0,7.196008205413818,-0.0,-7.030686788311868e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,9.527471411274746e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0001003288780339,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,7.410258695017546e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001003288416541,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,0.0004759167495649,286.0162658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.15020751953125,287.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151421884074,7.634655574406679e-09,0.0010151346214115,-0.0190530978143215,0.0,0.0,0.0,-0.0085976440459489,60.0,7.184106349945068,-0.0,-7.0260796292132e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,9.526489884592591e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705505371094,0.0,0.0,0.0001003185388981,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.409494719468057e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,0.0001003185097943,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0004758677387144,286.0174865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1506042480469,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150370653718,7.622426245745828e-09,0.0010150294983759,-0.0190210696309804,0.0,0.0,0.0,-0.0085915783420205,60.0,7.181353569030762,-0.0,-7.024631543117722e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.5242154202424e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001002945864456,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,7.407725934172049e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0001002945573418,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,0.0004757541173603,286.0225524902344,294.1499938964844,293.15240478515625,291.6650390625,293.1720275878906,293.1512145996094,287.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147966677322,7.594088025086876e-09,0.0010147891007363,-0.018946848809719,0.0,0.0,0.0,-0.0085775395855307,60.0,7.168739795684815,-0.0,-7.021277781404933e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.5242154202424e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001002945864456,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,7.407725934172049e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0001002945573418,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,0.0004757541173603,286.0225524902344,294.1499938964844,293.15240478515625,291.6650390625,293.1720275878906,293.1512145996094,287.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147966677322,7.594088025086876e-09,0.0010147891007363,-0.018946848809719,0.0,0.0,0.0,-0.0085775395855307,60.0,7.168739795684815,-0.0,-7.021277781404933e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,9.518332808511332e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0001002326389425,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,7.403150084428489e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,0.0001002326025627,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0004754602559842,286.0276184082031,294.1499938964844,293.1594543457031,291.66943359375,293.1721496582031,293.15594482421875,287.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141683742403,7.520787548287444e-09,0.0010141608072444,-0.018754867836833,0.0,0.0,0.0,-0.0085411937907338,60.0,7.163331031799316,-0.0,-7.012606317857717e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,9.518332808511332e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0001002326389425,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,7.403150084428489e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,0.0001002326025627,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0004754602559842,286.0276184082031,294.1499938964844,293.1594543457031,291.66943359375,293.1721496582031,293.15594482421875,287.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141683742403,7.520787548287444e-09,0.0010141608072444,-0.018754867836833,0.0,0.0,0.0,-0.0085411937907338,60.0,7.163331031799316,-0.0,-7.012606317857717e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,9.516807040199636e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001002165663521,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,7.401963375741616e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814758300781,0.0,0.0,0.0001002165372483,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.0004753840330522,286.0301513671875,294.1499938964844,293.1646423339844,291.6726989746094,293.1720886230469,293.15740966796875,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140103986486,7.501780530105862e-09,0.001014002948068,-0.0187050830572843,0.0,0.0,0.0,-0.0085317948833107,60.0,7.158773422241211,-0.0,-7.010357450099036e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,9.512728865956888e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,0.0001001736309262,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,7.398791785817593e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,0.0001001735945465,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0004751803353428,286.03271484375,294.1499938964844,293.1708984375,291.6766052246094,293.1722717285156,293.1609802246094,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135716293007,7.450972283606916e-09,0.0010135641787201,-0.0185720156878232,0.0,0.0,0.0,-0.0085065858438611,60.0,7.157721042633057,-0.0,-7.004351232353656e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.504853369435295e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001000906922854,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,7.392666157102212e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001000906559056,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004747869097627,286.03778076171875,294.1499938964844,293.1864929199219,291.68634033203125,293.1726989746094,293.1684265136719,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127344867214,7.352845887709236e-09,0.0010127271525561,-0.0183150041848421,0.0,0.0,0.0,-0.0084579503163695,60.0,7.1554274559021,-0.0,-6.992758017076994e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.504853369435295e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001000906922854,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,7.392666157102212e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001000906559056,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,0.0004747869097627,286.03778076171875,294.1499938964844,293.1864929199219,291.68634033203125,293.1726989746094,293.1684265136719,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127344867214,7.352845887709236e-09,0.0010127271525561,-0.0183150041848421,0.0,0.0,0.0,-0.0084579503163695,60.0,7.1554274559021,-0.0,-6.992758017076994e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,9.495361155131832e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,9.999073517974466e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,7.3852832429111e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,9.99907060759142e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0004743127792607,286.0428771972656,294.1499938964844,293.2060241699219,291.69854736328125,293.1733093261719,293.17803955078125,287.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117224883288,7.234582710680115e-09,0.0010117152705788,-0.0180052518844604,0.0,0.0,0.0,-0.0083993189036846,60.0,7.1560378074646,-0.0,-6.978797983947517e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,9.495361155131832e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,9.999073517974466e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,7.3852832429111e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,9.99907060759142e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0004743127792607,286.0428771972656,294.1499938964844,293.2060241699219,291.69854736328125,293.1733093261719,293.17803955078125,287.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117224883288,7.234582710680115e-09,0.0010117152705788,-0.0180052518844604,0.0,0.0,0.0,-0.0083993189036846,60.0,7.1560378074646,-0.0,-6.978797983947517e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,9.482872701482847e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,9.98592222458683e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,7.375569839496166e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,9.985919314203784e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0004736889677587,286.0479736328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1748962402344,293.19293212890625,287.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103903478011,7.078986286046529e-09,0.0010103832464665,-0.017597708851099,0.0,0.0,0.0,-0.008322175592184,60.0,7.1627726554870605,-0.0,-6.960452481052928e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,9.482872701482847e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,9.98592222458683e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,7.375569839496166e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,9.985919314203784e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0004736889677587,286.0479736328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1748962402344,293.19293212890625,287.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103903478011,7.078986286046529e-09,0.0010103832464665,-0.017597708851099,0.0,0.0,0.0,-0.008322175592184,60.0,7.1627726554870605,-0.0,-6.960452481052928e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,9.470558870816605e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.972955740522592e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,7.365992496488616e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,9.972952830139548e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0004730738874059,286.0530700683594,294.1499938964844,293.2557983398437,291.7296447753906,293.1766052246094,293.208740234375,287.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090810246765,6.925574780325405e-09,0.0010090740397572,-0.0171958766877651,0.0,0.0,0.0,-0.0082461358979344,60.0,7.169985294342041,-0.0,-6.942387642538962e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,9.470558870816605e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.972955740522592e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,7.365992496488616e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,9.972952830139548e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0004730738874059,286.0530700683594,294.1499938964844,293.2557983398437,291.7296447753906,293.1766052246094,293.208740234375,287.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090810246765,6.925574780325405e-09,0.0010090740397572,-0.0171958766877651,0.0,0.0,0.0,-0.0082461358979344,60.0,7.169985294342041,-0.0,-6.942387642538962e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,9.46362197282724e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,9.965650679077952e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.360597373917699e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.965647768694907e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,0.0004727273480966,286.0556030273437,294.1499938964844,293.27032470703125,291.7387084960937,293.1776123046875,293.2177429199219,287.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083384113386,6.839139921055448e-09,0.0010083316592499,-0.0169694777578115,0.0,0.0,0.0,-0.0082032699137926,60.0,7.1746978759765625,-0.0,-6.93222048653297e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,9.45642459555529e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042419433594,0.0,0.0,9.95807204162702e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,7.354999252129346e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,9.958068403648213e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.000472367828479,286.05816650390625,294.1499938964844,293.2855834960937,291.7482604980469,293.17877197265625,293.2275085449219,287.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075715836137,6.7494720923377835e-09,0.001007564831525,-0.0167346037924289,0.0,0.0,0.0,-0.0081588178873062,60.0,7.180351734161377,-0.0,-6.92168100613344e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,9.441608563065528e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,9.942469478119163e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,7.343475590460002e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,9.94246656773612e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0004716277471743,286.063232421875,294.1499938964844,293.3182983398437,291.7687072753906,293.18145751953125,293.2485046386719,287.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005993806757,6.564878862747037e-09,0.001005987287499,-0.0162510778754949,0.0,0.0,0.0,-0.0080673107877373,60.0,7.193363189697266,-0.0,-6.900008031607285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,9.441608563065528e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,9.942469478119163e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,7.343475590460002e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,9.94246656773612e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0004716277471743,286.063232421875,294.1499938964844,293.3182983398437,291.7687072753906,293.18145751953125,293.2485046386719,287.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005993806757,6.564878862747037e-09,0.001005987287499,-0.0162510778754949,0.0,0.0,0.0,-0.0080673107877373,60.0,7.193363189697266,-0.0,-6.900008031607285e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,9.428741759620608e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,9.928920189850032e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,7.333468238357455e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,9.928916551871224e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125732421875,0.0,0.0,0.0004709850181825,286.0675048828125,294.1499938964844,293.3478698730469,291.7872009277344,293.1846008300781,293.2690124511719,287.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046230163425,6.404567987061682e-09,0.0010046164970844,-0.0158311482518911,0.0,0.0,0.0,-0.0079878382384777,60.0,7.207948684692383,-0.0,-6.881214176246432e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.426291944691911e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,9.926340135280044e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,7.3315626650583e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.926337224896996e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,0.0004708626656793,286.0683288574219,294.1499938964844,293.35369873046875,291.79083251953125,293.1851806640625,293.2729187011719,287.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374050620649996e-09,0.0010043556103482,-0.0157512072473764,0.0,0.0,0.0,-0.0079727098345756,60.0,7.210727214813232,-0.0,-6.877639435742823e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.410861821379513e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,9.910091466736048e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175476074219,0.0,0.0,7.319561700569466e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,9.910088556353004e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,0.0004700918798334,286.07342529296875,294.1499938964844,293.3915405273437,291.8144836425781,293.1889343261719,293.2970886230469,287.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027175303548,6.181805733973533e-09,0.0010027113603428,-0.0152476159855723,0.0,0.0,0.0,-0.0078774038702249,60.0,7.228128433227539,-0.0,-6.855140810557715e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,9.410861821379513e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,9.910091466736048e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175476074219,0.0,0.0,7.319561700569466e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,9.910088556353004e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,0.0004700918798334,286.07342529296875,294.1499938964844,293.3915405273437,291.8144836425781,293.1889343261719,293.2970886230469,287.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027175303548,6.181805733973533e-09,0.0010027113603428,-0.0152476159855723,0.0,0.0,0.0,-0.0078774038702249,60.0,7.228128433227539,-0.0,-6.855140810557715e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
