time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,9.3968199507799e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.895304538076743e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,7.308639760594815e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.895301627693698e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0004693904484156,286.0785217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.19366455078125,293.32537841796875,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012213606387,6.0068581220207315e-09,0.0010012154234573,-0.0147893242537975,0.0,0.0,0.0,-0.0077906744554638,60.0,7.250462055206299,-0.0,-6.834699206592634e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,9.3968199507799e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.895304538076743e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,7.308639760594815e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.895301627693698e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,0.0004693904484156,286.0785217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.19366455078125,293.32537841796875,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012213606387,6.0068581220207315e-09,0.0010012154234573,-0.0147893242537975,0.0,0.0,0.0,-0.0077906744554638,60.0,7.250462055206299,-0.0,-6.834699206592634e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240478515625,0.0,0.0,9.389410115545616e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,9.887502528727056e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,7.302877202164382e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,9.887499618344008e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.0004690203350037,286.0810546875,294.1499938964844,293.4523620605469,291.8525085449219,293.1960754394531,293.3390197753906,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004338109865,5.914546186147618e-09,0.0010004278738051,-0.0145474998280406,0.0,0.0,0.0,-0.0077449213713407,60.0,7.261630058288574,-0.0,-6.823924536547565e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,9.383613360114396e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,9.881397272692992e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,7.298368291230872e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,9.881394362309948e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0004687307518906,286.0835876464844,294.1499938964844,293.4736022949219,291.86578369140625,293.1990966796875,293.3548889160156,287.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998143650591,5.842317740700764e-09,0.0009998084278777,-0.0143582876771688,0.0,0.0,0.0,-0.0077091054990887,60.0,7.275520324707031,-0.0,-6.81550105241513e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,9.371351916342974e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.868486085906623e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,7.288831693585962e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,9.86848317552358e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,0.0004681182908825,286.08868408203125,294.1499938964844,293.5173034667969,291.89312744140625,293.2049560546875,293.3855285644531,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985076030716,5.6895577138504905e-09,0.0009985018987208,-0.013958103954792,0.0,0.0,0.0,-0.0076333745382726,60.0,7.302358627319336,-0.0,-6.797701246341603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,9.371351916342974e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.868486085906623e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,7.288831693585962e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,9.86848317552358e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,0.0004681182908825,286.08868408203125,294.1499938964844,293.5173034667969,291.89312744140625,293.2049560546875,293.3855285644531,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985076030716,5.6895577138504905e-09,0.0009985018987208,-0.013958103954792,0.0,0.0,0.0,-0.0076333745382726,60.0,7.302358627319336,-0.0,-6.797701246341603e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,9.36092110350728e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.857502300292252e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,7.280719000846148e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.857499389909208e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.0004675972741097,286.0937805175781,294.1499938964844,293.5625,291.9213562011719,293.2112731933594,293.4174499511719,287.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559603000193647e-09,0.000997390714474,-0.0136176580563187,0.0,0.0,0.0,-0.0075689502991735,60.0,7.331740856170654,-0.0,-6.78257734421095e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,9.36092110350728e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.857502300292252e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,7.280719000846148e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.857499389909208e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.0004675972741097,286.0937805175781,294.1499938964844,293.5625,291.9213562011719,293.2112731933594,293.4174499511719,287.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559603000193647e-09,0.000997390714474,-0.0136176580563187,0.0,0.0,0.0,-0.0075689502991735,60.0,7.331740856170654,-0.0,-6.78257734421095e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.355373913422228e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,9.851660433923826e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.276404357980937e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,9.85165752354078e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0004673201474361,286.098876953125,294.1499938964844,293.6089172363281,291.95037841796875,293.2182922363281,293.4530639648437,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968067752197,5.4904898405538916e-09,0.0009968011872842,-0.01343659684062,0.0,0.0,0.0,-0.0075346953235566,60.0,7.3658576011657715,-0.0,-6.774541105869504e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.355373913422228e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,9.851660433923826e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.276404357980937e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,9.85165752354078e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0004673201474361,286.098876953125,294.1499938964844,293.6089172363281,291.95037841796875,293.2182922363281,293.4530639648437,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968067752197,5.4904898405538916e-09,0.0009968011872842,-0.01343659684062,0.0,0.0,0.0,-0.0075346953235566,60.0,7.3658576011657715,-0.0,-6.774541105869504e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.354235226055609e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,9.850460628513248e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,7.275518146343529e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,9.8504577181302e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,0.0004672632494475,286.1039733886719,294.1499938964844,293.6562805175781,291.98004150390625,293.22637939453125,293.4906005859375,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966836078092,5.476295861228664e-09,0.0009966781362891,-0.0133994128555059,0.0,0.0,0.0,-0.0075276498682796,60.0,7.405196189880371,-0.0,-6.772891225637069e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.354235226055609e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,9.850460628513248e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,7.275518146343529e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,9.8504577181302e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,0.0004672632494475,286.1039733886719,294.1499938964844,293.6562805175781,291.98004150390625,293.22637939453125,293.4906005859375,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966836078092,5.476295861228664e-09,0.0009966781362891,-0.0133994128555059,0.0,0.0,0.0,-0.0075276498682796,60.0,7.405196189880371,-0.0,-6.772891225637069e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,9.3533490144182e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,9.849527850747108e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,7.274829113157466e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.849525667959824e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0004672190116252,286.1065368652344,294.1499938964844,293.6802673339844,291.9950561523437,293.2305908203125,293.5098876953125,287.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996590941213,5.4652637970775694e-09,0.0009965854696929,-0.0133705092594027,0.0,0.0,0.0,-0.0075221895240247,60.0,7.425599575042725,-0.0,-6.771608695999022e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,9.354593930765986e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,9.850838978309184e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,7.275797543115914e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,9.85083606792614e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0004672811774071,286.1091003417969,294.1499938964844,293.70440673828125,292.0101623535156,293.2348022460937,293.529052734375,287.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967230726033,5.480767395482644e-09,0.0009967176010832,-0.0134111260995268,0.0,0.0,0.0,-0.0075298729352653,60.0,7.446071147918701,-0.0,-6.773410632376908e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,9.373543434776366e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.870793292066082e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.290535722859204e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,9.870791109278798e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0004682277794927,286.1142272949219,294.1499938964844,293.75299072265625,292.0406188964844,293.2449035644531,293.5746765136719,287.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987405501306,5.716855877579974e-09,0.0009987347293645,-0.014029617421329,0.0,0.0,0.0,-0.0076469043269753,60.0,7.500529766082764,-0.0,-6.80088092508413e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,9.373543434776366e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.870793292066082e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.290535722859204e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,9.870791109278798e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0004682277794927,286.1142272949219,294.1499938964844,293.75299072265625,292.0406188964844,293.2449035644531,293.5746765136719,287.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987405501306,5.716855877579974e-09,0.0009987347293645,-0.014029617421329,0.0,0.0,0.0,-0.0076469043269753,60.0,7.500529766082764,-0.0,-6.80088092508413e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,9.386002784594892e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,9.88391402643174e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,7.300226570805535e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,9.883911116048694e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0004688501358032,286.11895751953125,294.1499938964844,293.7979431152344,292.0687866210937,293.2537536621094,293.61480712890625,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000675683841,5.872084152258594e-09,0.0010000616312026,-0.0144362673163414,0.0,0.0,0.0,-0.0077238553203642,60.0,7.546255111694336,-0.0,-6.818972053679317e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,9.388257603859528e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,9.886288171401247e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,7.301980076590553e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,9.886285261018202e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,0.000468962767627,286.1193542480469,294.1499938964844,293.8018493652344,292.0712585449219,293.25457763671875,293.6184997558594,287.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000307733193,5.9001732388708206e-09,0.0010003017960116,-0.0145098501816391,0.0,0.0,0.0,-0.0077377799898386,60.0,7.550776481628418,-0.0,-6.822248366233907e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.420998685527592e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,9.920766024151816e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,7.327445200644433e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,9.920763841364531e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0004705982573796,286.1245422363281,294.1499938964844,293.8507080078125,292.1019287109375,293.26513671875,293.66668701171875,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037956526502,6.3080913825785956e-09,0.0010037893662229,-0.0155784292146563,0.0,0.0,0.0,-0.00793999992311,60.0,7.613045692443848,-0.0,-6.869916546747845e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.420998685527592e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,9.920766024151816e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,7.327445200644433e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,9.920763841364531e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0004705982573796,286.1245422363281,294.1499938964844,293.8507080078125,292.1019287109375,293.26513671875,293.66668701171875,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037956526502,6.3080913825785956e-09,0.0010037893662229,-0.0155784292146563,0.0,0.0,0.0,-0.00793999992311,60.0,7.613045692443848,-0.0,-6.869916546747845e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,9.465454058954492e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,9.967580263037236e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,7.362022006418556e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,9.967577352654188e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653381347656,0.0,0.0,0.0004728189087472,286.1297302246094,294.1499938964844,293.8992919921875,292.13250732421875,293.27667236328125,293.7196350097656,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085324756801,6.8619572246575444e-09,0.0010085256071761,-0.01702924631536,0.0,0.0,0.0,-0.0082145752385258,60.0,7.685229301452637,-0.0,-6.934904206445935e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,9.465454058954492e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,9.967580263037236e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,7.362022006418556e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,9.967577352654188e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653381347656,0.0,0.0,0.0004728189087472,286.1297302246094,294.1499938964844,293.8992919921875,292.13250732421875,293.27667236328125,293.7196350097656,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085324756801,6.8619572246575444e-09,0.0010085256071761,-0.01702924631536,0.0,0.0,0.0,-0.0082145752385258,60.0,7.685229301452637,-0.0,-6.934904206445935e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,9.48891247389838e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,9.992282866733147e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,7.380267197731882e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,9.992279956350104e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,0.0004739906871691,286.1323547363281,294.1499938964844,293.9234313964844,292.147705078125,293.2826843261719,293.746826171875,287.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110338917002,7.154224324068537e-09,0.0010110266739502,-0.0177947767078876,0.0,0.0,0.0,-0.0083594750612974,60.0,7.723277568817139,-0.0,-6.969320054395213e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,9.515031706541777e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.000100197874417,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.400582398986444e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0001001978453132,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0004752954118885,286.13494873046875,294.1499938964844,293.9474182128906,292.162841796875,293.28863525390625,293.7742919921875,287.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138147044926,7.479638242102737e-09,0.0010138071374967,-0.0186470951884984,0.0,0.0,0.0,-0.0085207857191562,60.0,7.761574268341064,-0.0,-7.007740521203233e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,9.579353354638442e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,0.0001008752151392,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,7.450610428350046e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743103027344,0.0,0.0,0.0001008751860354,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004785083874594,286.1402282714844,294.1499938964844,293.99481201171875,292.1927490234375,293.30133056640625,293.83160400390625,287.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206698207184,8.281024754808186e-09,0.0010206615552306,-0.0207458939403295,0.0,0.0,0.0,-0.0089180758222937,60.0,7.847723007202148,-0.0,-7.102805454906047e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,9.579353354638442e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,0.0001008752151392,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,7.450610428350046e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743103027344,0.0,0.0,0.0001008751860354,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004785083874594,286.1402282714844,294.1499938964844,293.99481201171875,292.1927490234375,293.30133056640625,293.83160400390625,287.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206698207184,8.281024754808186e-09,0.0010206615552306,-0.0207458939403295,0.0,0.0,0.0,-0.0089180758222937,60.0,7.847723007202148,-0.0,-7.102805454906047e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.652147855376823e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785217285156,0.0,0.0,0.0001016417736536,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,7.507228292524815e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.0001016417518258,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0004821446491405,286.14556884765625,294.1499938964844,294.04119873046875,292.22216796875,293.3148803710937,293.8910522460937,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284226154908,9.187977489943933e-09,0.0010284134186804,-0.0231208465993404,0.0,0.0,0.0,-0.0093676745891571,60.0,7.941395282745361,-0.0,-7.21116535373767e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.652147855376823e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785217285156,0.0,0.0,0.0001016417736536,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,7.507228292524815e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.0001016417518258,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.0004821446491405,286.14556884765625,294.1499938964844,294.04119873046875,292.22216796875,293.3148803710937,293.8910522460937,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284226154908,9.187977489943933e-09,0.0010284134186804,-0.0231208465993404,0.0,0.0,0.0,-0.0093676745891571,60.0,7.941395282745361,-0.0,-7.21116535373767e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,9.7325821116101e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.0001024887824314,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,7.569787703687325e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0001024887606035,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0004861624911427,286.15093994140625,294.1499938964844,294.0863952636719,292.2509155273437,293.32928466796875,293.95037841796875,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369929950684,1.019012252356788e-08,0.0010369828669354,-0.0257446151226758,0.0,0.0,0.0,-0.0098644811660051,60.0,8.041723251342773,-0.0,-7.331851037406524e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,9.7325821116101e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.0001024887824314,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,7.569787703687325e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0001024887606035,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0004861624911427,286.15093994140625,294.1499938964844,294.0863952636719,292.2509155273437,293.32928466796875,293.95037841796875,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369929950684,1.019012252356788e-08,0.0010369828669354,-0.0257446151226758,0.0,0.0,0.0,-0.0098644811660051,60.0,8.041723251342773,-0.0,-7.331851037406524e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.81780540314503e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,0.0001033862281474,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,7.636073132744059e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0001033862063195,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0004904195666313,286.1564025878906,294.1499938964844,294.1300964355469,292.2788391113281,293.3443908691406,294.00860595703125,287.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460735065862,1.1251952258817257e-08,0.0010460622143,-0.0285240765661001,0.0,0.0,0.0,-0.0103908749297261,60.0,8.14623737335205,-0.0,-7.460815965032452e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.81780540314503e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,0.0001033862281474,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,7.636073132744059e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0001033862063195,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0004904195666313,286.1564025878906,294.1499938964844,294.1300964355469,292.2788391113281,293.3443908691406,294.00860595703125,287.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460735065862,1.1251952258817257e-08,0.0010460622143,-0.0285240765661001,0.0,0.0,0.0,-0.0103908749297261,60.0,8.14623737335205,-0.0,-7.460815965032452e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,9.862382285064086e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0001038556438288,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,7.670743798371404e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0001038556220009,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0004926463006995,286.1591186523437,294.1499938964844,294.1513366699219,292.2924499511719,293.35211181640625,294.03741455078125,287.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050824066624,1.1807354205473077e-08,0.0010508123086765,-0.0299776475876569,0.0,0.0,0.0,-0.0106662157922983,60.0,8.20004653930664,-0.0,-7.528719692118102e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,9.907333878800272e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,0.0001043290030793,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,7.705705502303317e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,0.0001043289739754,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0004948917194269,286.1618957519531,294.1499938964844,294.1720886230469,292.3058166503906,293.360107421875,294.06494140625,287.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055613392964,1.236742352972442e-08,0.0010556010529398,-0.0314432457089424,0.0,0.0,0.0,-0.0109438644722104,60.0,8.254338264465332,-0.0,-7.597505913281567e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,9.997959568863736e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,0.0001052833395078,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,7.776192796882242e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.00010528331768,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004994186456315,286.1674499511719,294.1499938964844,294.212158203125,292.33172607421875,293.37628173828125,294.1187744140625,287.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652686469256,1.3496587847328101e-08,0.0010652551427483,-0.0343974493443965,0.0,0.0,0.0,-0.0115036331117153,60.0,8.363508224487305,-0.0,-7.73713537682852e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,9.997959568863736e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,0.0001052833395078,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,7.776192796882242e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.00010528331768,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0004994186456315,286.1674499511719,294.1499938964844,294.212158203125,292.33172607421875,293.37628173828125,294.1187744140625,287.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652686469256,1.3496587847328101e-08,0.0010652551427483,-0.0343974493443965,0.0,0.0,0.0,-0.0115036331117153,60.0,8.363508224487305,-0.0,-7.73713537682852e-08,0.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.050000000745058,0.0001008701510727,298.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.050000000745058,0.0001062211376847,298.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.0,0.050000000745058,7.845457730581984e-05,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.050000000745058,0.0001062211085809,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.050000000745058,0.0005038671661168,286.1730041503906,284.95001220703125,294.25,292.3564147949219,293.3927001953125,294.1703796386719,287.8274841308594,1.0,0.1000000014901161,7.247598077242401e-10,7.247598077242401e-10,1.0,1.0,-0.0010747575433924,1.4606191811594726e-08,0.0010747429914772,-0.0372996106743812,0.0,0.0,0.0,-0.0120537094771862,60.0,8.471985816955566,-0.0,-7.87558391834864e-08,1.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.050000000745058,0.0001008701510727,298.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.050000000745058,0.0001062211376847,298.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.0,0.050000000745058,7.845457730581984e-05,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.050000000745058,0.0001062211085809,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.050000000745058,0.0005038671661168,286.1730041503906,284.95001220703125,294.25,292.3564147949219,293.3927001953125,294.1703796386719,287.8274841308594,1.0,0.1000000014901161,7.247598077242401e-10,7.247598077242401e-10,1.0,1.0,-0.0010747575433924,1.4606191811594726e-08,0.0010747429914772,-0.0372996106743812,0.0,0.0,0.0,-0.0120537094771862,60.0,8.471985816955566,-0.0,-7.87558391834864e-08,1.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6356272101402283,0.050000000745058,0.0408189371228218,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59637451171875,0.6356272101402283,0.050000000745058,0.0429843068122863,298.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6356272101402283,0.050000000745058,0.0317480638623237,298.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.596435546875,0.6356272101402283,0.050000000745058,0.042984303086996,298.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6356272101402283,0.050000000745058,0.2038990259170532,286.6820678710937,284.95001220703125,294.2683410644531,292.3685302734375,297.0155334472656,297.7699584960937,288.0208435058594,1.0,0.1097077652812004,0.0778204947710037,0.0778204947710037,1.0,1.0,-0.4355237185955047,0.0003359688562341,0.4351877272129059,-0.1202551051974296,0.0,0.0,0.0,10.173046112060549,60.0,1178.3349609375,0.0,12.270066261291504,1.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
