time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.6330428123474121,0.050000000745058,0.0452523678541183,298.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48895263671875,0.6330428123474121,0.050000000745058,0.0476529225707054,298.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.6330428123474121,0.050000000745058,0.0351962856948375,298.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.6330428123474121,0.050000000745058,0.0476529225707054,298.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.6330428123474121,0.050000000745058,0.2260449528694152,287.5945739746094,284.95001220703125,294.2866516113281,292.3808288574219,297.56036376953125,298.7259826660156,289.2559509277344,1.0,0.1210827156901359,0.1556409895420074,0.1556409895420074,1.0,1.0,-0.482169896364212,0.0143237095326185,0.4678461849689483,-0.1142084747552871,0.0,0.0,0.0,12.49903392791748,60.0,2414.320556640625,0.0,16.68386459350586,1.0,282.273193359375,284.6335754394531,297.022705078125,298.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.117039914562596e-22,-4.558519957281298e-22,-4.558519957281298e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0456748902797699,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0480978563427925,298.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0355249121785163,298.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0480978563427925,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.2281555235385894,287.1217956542969,284.95001220703125,294.3233337402344,292.4059143066406,297.5359191894531,298.6996154785156,287.0900573730469,1.0,0.1405796110630035,0.3112819790840149,0.3112819790840149,1.0,1.0,-0.4866757988929748,0.0543164052069187,0.432359367609024,-0.0745245441794395,1.0,1.0,0.0,20.028865814208984,60.0,11797.6044921875,0.0,23.18044090270996,1.0,282.6700744628906,286.7137451171875,297.7291564941406,299.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,1876.611572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157818853855133,1.0,0.0,0.0,0.9124024510383606,0.9124042987823486,5.735031294307191e-08,4.263144493103027,4.263134479522705,9.809631592361256e-06,0.0,0.0,-0.0,5433.9052734375,0.0,23.42222785949707,1895.0567626953125,0.0,304.35858154296875,0.2361611723899841,1.0,0.0,3.0,1.0,0.0
18079440,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0456748902797699,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0480978563427925,298.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0355249121785163,298.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.0480978563427925,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.5719988346099854,0.050000000745058,0.2281555235385894,287.1217956542969,284.95001220703125,294.3233337402344,292.4059143066406,297.5359191894531,298.6996154785156,287.0900573730469,1.0,0.1405796110630035,0.3112819790840149,0.3112819790840149,1.0,1.0,-0.4866757988929748,0.0543164052069187,0.432359367609024,-0.0745245441794395,1.0,1.0,0.0,20.028865814208984,60.0,11797.6044921875,0.0,23.18044090270996,1.0,282.6700744628906,286.7137451171875,297.7291564941406,299.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,1876.611572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157818853855133,1.0,0.0,0.0,0.9124024510383606,0.9124042987823486,5.735031294307191e-08,4.263144493103027,4.263134479522705,9.809631592361256e-06,0.0,0.0,-0.0,5433.9052734375,0.0,23.42222785949707,1895.0567626953125,0.0,304.35858154296875,0.2361611723899841,1.0,0.0,3.0,1.0,0.0
18079500,298.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.5500538349151611,0.050000000745058,0.0458121486008167,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.5500538349151611,0.050000000745058,0.0482423976063728,298.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.5500538349151611,0.050000000745058,0.0356316715478897,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.5500538349151611,0.050000000745058,0.0482423976063728,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.5500538349151611,0.050000000745058,0.228841170668602,285.43048095703125,284.95001220703125,294.3416748046875,292.418701171875,297.5122375488281,298.6578674316406,285.8600769042969,1.0,0.148979976773262,0.3891024589538574,0.3891024589538574,1.0,1.0,-0.4881384372711181,0.0882875919342041,0.399850845336914,-0.0406266301870346,1.0,1.0,0.0,23.705297470092773,60.0,11402.361328125,0.0,26.331111907958984,1.0,282.8672790527344,285.43194580078125,296.9349670410156,298.3111877441406,293.1499938964844,293.1499938964844,283.1499938964844,3202.7197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528562068939209,1.0,0.0,0.0,1.1920197010040283,1.1920222043991089,9.489718877375709e-08,4.2658467292785645,4.265836715698242,9.78659045358654e-06,0.0,0.0,-0.0,4604.43310546875,0.0,51.84949493408203,1895.426513671875,0.0,602.7694702148438,0.3013979494571686,1.0,0.0,3.0,1.0,0.0
18079560,298.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.5331250429153442,0.050000000745058,0.0459433570504188,298.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.5331250429153442,0.050000000745058,0.0483805648982524,298.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.5331250429153442,0.050000000745058,0.0357337221503257,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.5331250429153442,0.050000000745058,0.0483805648982524,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.5331250429153442,0.050000000745058,0.229496568441391,284.57049560546875,284.95001220703125,294.3599853515625,292.431640625,297.3992614746094,298.610595703125,285.35504150390625,1.0,0.1565390080213546,0.5112819671630859,0.5112819671630859,0.800000011920929,1.0,-0.4895366728305816,0.1499959379434585,0.3395407199859619,0.0209088064730167,0.4274844229221344,0.4274844229221344,0.0,27.22628402709961,60.0,9791.0166015625,0.0,29.36018753051757,1.0,282.9976501464844,285.03338623046875,296.15167236328125,297.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,15999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559402346611023,1.0,0.0,0.0,1.0842816829681396,1.084286093711853,7.844904814646726e-08,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,3356.35400390625,0.0,68.70315551757812,1895.4368896484373,0.0,726.9187622070312,0.3136321604251861,1.0,0.0,3.0,1.0,0.0
18079620,298.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.519508957862854,0.050000000745058,0.0460736639797687,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.519508957862854,0.050000000745058,0.0485177859663963,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.519508957862854,0.050000000745058,0.0358350723981857,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.519508957862854,0.050000000745058,0.0485177859663963,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.519508957862854,0.050000000745058,0.2301474958658218,284.54815673828125,284.95001220703125,294.3794250488281,292.44549560546875,296.7893981933594,298.5636901855469,285.8778076171875,1.0,0.1636925935745239,0.6406726837158203,0.6406726837158203,0.5881957411766052,1.0,-0.4909248948097229,0.2263229936361313,0.2646019160747528,0.0969722419977188,0.2409227639436721,0.2409227639436721,0.0,30.7249755859375,60.0,6572.47265625,0.0,32.39702224731445,1.0,283.0404968261719,285.8042297363281,295.4296569824219,296.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,24145.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222415328025818,1.0,0.0,0.0,0.3827820122241974,0.3999272882938385,9.786503163411453e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.3238525390625,0.0,21.787172317504883,1895.4371337890625,0.0,580.0778198242188,0.2687069773674011,1.0,0.0,3.0,1.0,0.0
18079680,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.5102361440658569,0.050000000745058,0.0461806170642375,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.5102361440658569,0.050000000745058,0.04863041639328,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.5102361440658569,0.050000000745058,0.0359182581305503,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.5102361440658569,0.050000000745058,0.04863041639328,298.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.5102361440658569,0.050000000745058,0.2306817471981048,285.1759033203125,284.95001220703125,294.39666748046875,292.4579467773437,295.8856506347656,298.5299377441406,286.31317138671875,1.0,0.1693715155124664,0.755640983581543,0.755640983581543,0.4000000059604645,1.0,-0.4920646250247955,0.3458937108516693,0.146170899271965,0.2160556316375732,0.635378360748291,0.635378360748291,0.0,33.604530334472656,60.0,10490.865234375,0.0,34.926368713378906,1.0,283.0671691894531,286.3505249023437,295.0518798828125,295.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,13898.5146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596717059612274,1.0,0.0,0.0,0.8896146416664124,0.8990951180458069,5.280770665194724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.0341796875,0.0,44.35763549804688,1895.4371337890625,0.0,397.4234619140625,0.28923499584198,1.0,0.0,3.0,1.0,0.0
18079740,298.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.5013962984085083,0.050000000745058,0.0463007725775241,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.5013962984085083,0.050000000745058,0.0487569458782672,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.5013962984085083,0.050000000745058,0.0360117144882679,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.5013962984085083,0.050000000745058,0.0487569458782672,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.5013962984085083,0.050000000745058,0.2312819510698318,284.89990234375,284.95001220703125,294.417724609375,292.4732666015625,294.786865234375,298.4971008300781,285.5982360839844,1.0,0.1755134165287017,0.8959557414054871,0.8959557414054871,0.1703138053417205,1.0,-0.4933454990386963,0.4640911817550659,0.0292543061077594,0.333726704120636,0.5237508416175842,0.5237508416175842,0.0,36.83838653564453,60.0,10654.53125,-0.0,37.78252029418945,1.0,283.10711669921875,285.357177734375,295.14227294921875,296.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,13279.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229224622249603,1.0,0.0,0.0,1.1757395267486572,1.175764083862305,9.223922603496248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.40576171875,0.0,74.24739837646484,1895.4371337890625,0.0,318.0474548339844,0.3275820016860962,1.0,0.0,3.0,1.0,0.0
18079800,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.4960779845714569,0.050000000745058,0.0463829413056373,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.4960779845714569,0.050000000745058,0.0488434731960296,298.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.4960779845714569,0.050000000745058,0.036075621843338,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.4960779845714569,0.050000000745058,0.0488434731960296,298.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.4960779845714569,0.050000000745058,0.2316924035549163,284.5502319335937,284.95001220703125,294.4333190917969,292.4847412109375,294.4513854980469,298.4744873046875,285.5921936035156,1.0,0.1795528382062912,1.0,1.0,0.0,1.0,-0.4942210912704468,0.4942192137241363,1.882374021988653e-06,0.3636905550956726,0.2153147906064987,0.2153147906064987,0.0,39.042388916015625,60.0,7248.83251953125,-0.0,39.7303352355957,1.0,283.1201171875,285.6376647949219,295.1276550292969,295.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,25704.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924071490764618,1.0,0.0,0.0,0.5056656002998352,0.5056910514831543,1.7061623225345102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.7613525390625,0.0,30.460357666015625,1895.4371337890625,0.0,262.5439147949219,0.2826029658317566,1.0,0.0,3.0,1.0,0.0
18079860,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.046551875770092,298.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0490213669836521,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0362070128321647,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0490213669836521,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.2325362563133239,285.2711486816406,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.43585205078125,286.0111389160156,1.0,0.1875318586826324,1.0,1.0,0.0,1.0,-0.4960211217403412,0.4960207641124725,3.594593920297484e-07,0.3655106425285339,0.7149518728256226,0.7149518728256226,0.0,43.56483840942383,48.0,11750.703125,-0.0,43.74068832397461,1.0,283.1351928710937,285.8456115722656,295.2021484375,296.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,8279.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064631521701813,1.0,0.0,0.0,1.2249603271484375,1.2254780530929563,1.0012384166202537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.59423828125,0.0,68.6019058227539,1895.4371337890625,0.0,126.56737518310548,0.3259470164775848,1.0,0.0,3.0,1.0,0.0
18079920,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.046551875770092,298.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0490213669836521,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0362070128321647,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.0490213669836521,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.4863225519657135,0.050000000745058,0.2325362563133239,285.2711486816406,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.43585205078125,286.0111389160156,1.0,0.1875318586826324,1.0,1.0,0.0,1.0,-0.4960211217403412,0.4960207641124725,3.594593920297484e-07,0.3655106425285339,0.7149518728256226,0.7149518728256226,0.0,43.56483840942383,48.0,11750.703125,-0.0,43.74068832397461,1.0,283.1351928710937,285.8456115722656,295.2021484375,296.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,8279.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064631521701813,1.0,0.0,0.0,1.2249603271484375,1.2254780530929563,1.0012384166202537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.59423828125,0.0,68.6019058227539,1895.4371337890625,0.0,126.56737518310548,0.3259470164775848,1.0,0.0,3.0,1.0,0.0
18079980,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0465940311551094,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0490657575428485,298.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0362398028373718,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0490657575428485,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.2327468246221542,284.7459716796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4070129394531,286.1029663085937,1.0,0.1889879405498504,1.0,1.0,0.0,1.0,-0.4964706599712372,0.4964703023433685,3.600935372105596e-07,0.36639404296875,0.267704039812088,0.267704039812088,0.0,44.697792053222656,36.0,6854.685546875,-0.0,44.74960708618164,1.0,283.14361572265625,286.1839904785156,295.4228820800781,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,24274.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065574169158935,1.0,0.0,0.0,0.3809889256954193,0.424400120973587,9.69822089302852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.5137939453125,0.0,23.284650802612305,1895.4371337890625,0.0,126.7187042236328,0.2711494863033294,1.0,0.0,3.0,1.0,0.0
18080040,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0465940311551094,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0490657575428485,298.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0362398028373718,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.0490657575428485,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.4840288162231445,0.050000000745058,0.2327468246221542,284.7459716796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4070129394531,286.1029663085937,1.0,0.1889879405498504,1.0,1.0,0.0,1.0,-0.4964706599712372,0.4964703023433685,3.600935372105596e-07,0.36639404296875,0.267704039812088,0.267704039812088,0.0,44.697792053222656,36.0,6854.685546875,-0.0,44.74960708618164,1.0,283.14361572265625,286.1839904785156,295.4228820800781,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,24274.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065574169158935,1.0,0.0,0.0,0.3809889256954193,0.424400120973587,9.69822089302852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.5137939453125,0.0,23.284650802612305,1895.4371337890625,0.0,126.7187042236328,0.2711494863033294,1.0,0.0,3.0,1.0,0.0
18080100,298.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.4852438569068908,0.050000000745058,0.0465716272592544,298.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.4852438569068908,0.050000000745058,0.0490421652793884,298.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.4852438569068908,0.050000000745058,0.0362223759293556,298.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.4852438569068908,0.050000000745058,0.0490421652793884,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.4852438569068908,0.050000000745058,0.2326349169015884,285.3402099609375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3977355957031,286.3119812011719,1.0,0.1878008544445037,1.0,1.0,0.0,1.0,-0.4962320625782013,0.4962317049503326,3.599978413149074e-07,0.3664546012878418,0.7092205882072449,0.7092205882072449,0.0,44.10111999511719,36.0,11519.1572265625,-0.0,44.2177963256836,1.0,283.1455078125,286.3684387207031,295.46490478515625,296.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,10735.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947703897953033,1.0,0.0,0.0,1.0641582012176514,1.0683594942092896,7.556241143902298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.2412109375,0.0,55.04161071777344,1895.4371337890625,0.0,103.8764877319336,0.3066636621952057,1.0,0.0,3.0,1.0,0.0
18080160,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.4877543151378631,0.050000000745058,0.0465258844196796,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.4877543151378631,0.050000000745058,0.048993993550539,298.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.4877543151378631,0.050000000745058,0.0361867994070053,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.4877543151378631,0.050000000745058,0.048993993550539,298.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.4877543151378631,0.050000000745058,0.2324064224958419,284.926025390625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3910217285156,285.6127624511719,1.0,0.1855261474847793,1.0,1.0,0.0,1.0,-0.4957447052001953,0.4957443475723266,3.596693147756014e-07,0.3662857711315155,0.5156932473182678,0.5156932473182678,0.0,42.8797721862793,25.0,10855.8642578125,-0.0,43.130889892578125,1.0,283.1475524902344,285.40155029296875,295.75750732421875,296.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,13807.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286373019218445,1.0,0.0,0.0,1.1978527307510376,1.1978813409805298,9.574151249580609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.77685546875,0.0,78.57435607910156,1895.4371337890625,0.0,161.41949462890625,0.332865834236145,1.0,0.0,3.0,1.0,0.0
18080220,298.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.4915506541728973,0.050000000745058,0.0464587360620498,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.4915506541728973,0.050000000745058,0.0489232875406742,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.4915506541728973,0.1688584089279174,0.0361345745623111,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.4915506541728973,0.050000000745058,0.0489232875406742,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.4915506541728973,0.050000000745058,0.2320710122585296,284.5999755859375,284.95001220703125,294.562744140625,292.5827331542969,294.55859375,298.38250732421875,285.7913513183594,1.0,0.1822325736284256,1.0,1.0,0.0,1.0,-0.4950293004512787,0.49502894282341,3.5912970020035573e-07,0.3659113347530365,0.2040305286645889,0.2040305286645889,0.0,41.08577728271485,25.0,6799.51318359375,-0.0,41.53817367553711,1.0,283.1483764648437,285.876953125,295.7121276855469,296.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,26120.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435901403427124,1.0,0.0,0.0,0.4133423566818237,0.4156713187694549,1.1400222099666736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.4818115234373,0.0,24.54274177551269,1895.4371337890625,0.0,184.4748077392578,0.2780253291130066,1.0,0.0,3.0,1.0,0.0
18080280,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209228515625,0.723563551902771,0.1771826446056366,0.1145382896065712,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5195057988166809,0.050000000745058,0.0485173650085926,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3737487792969,0.7737533450126648,0.1695523113012313,0.1098613142967224,298.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5195057988166809,0.050000000745058,0.0485173650085926,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.5195057988166809,0.050000000745058,0.2301454842090606,285.308837890625,284.95001220703125,294.5799865722656,292.5960998535156,294.5766906738281,298.3633728027344,286.6377258300781,1.0,0.1808941066265106,1.0,1.0,0.0,1.0,-0.6617886424064636,0.6617881059646606,5.179360869078664e-07,0.4989551603794098,0.6569898128509521,0.6569898128509521,0.0,32.24068069458008,28.0,11821.22265625,-0.0,52.86261367797852,1.0,283.1487121582031,286.71807861328125,295.5302734375,296.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,15991.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254569768905639,1.0,0.0,0.0,0.8028976321220398,0.8277018666267395,4.3014392048235095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.43359375,0.0,41.480281829833984,1895.4371337890625,0.0,156.49118041992188,0.2878334522247314,1.0,0.0,3.0,1.0,0.0
18080340,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.853985607624054,0.1710770279169082,0.1555871069431305,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.7950907349586487,0.1608426868915558,0.1312488168478012,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.294921875,0.8463320732116699,0.1669062077999115,0.1176780089735984,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814392089844,0.5631908178329468,0.155874952673912,0.0481509827077388,298.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814392089844,0.5631908178329468,0.050000000745058,0.2284075319766998,285.3156433105469,284.95001220703125,294.6010437011719,292.6124572753906,294.5985107421875,298.26837158203125,286.17095947265625,1.0,0.1825432479381561,1.0,1.0,0.0,1.0,-0.8172954320907593,0.8172947764396667,6.892536248415126e-07,0.6183196902275085,0.8643285632133484,0.8643285632133484,0.0,24.437820434570312,28.0,16123.482421875,-0.0,65.13774108886719,1.0,283.1493835449219,285.8991394042969,295.8490295410156,296.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,5649.99169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624608516693115,1.0,0.0,0.0,1.4606877565383911,1.4607465267181396,1.4236663048450282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.546875,0.0,97.92063903808594,1895.4371337890625,0.0,213.76600646972656,0.3678671717643738,1.0,0.0,3.0,1.0,0.0
18080400,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.9252333641052246,0.1685799956321716,0.1531550139188766,298.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.9008642435073853,0.1580661833286285,0.1500971615314483,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902404785156,0.9185881018638612,0.1666821092367172,0.1169271096587181,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8664064407348633,0.1575377583503723,0.1338509172201156,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.6171547174453735,0.050000000745058,0.2270730286836624,285.09100341796875,284.95001220703125,294.6166687011719,292.6246337890625,294.6144714355469,298.1916198730469,286.1051330566406,1.0,0.1856184899806976,1.0,1.0,0.0,1.0,-0.937325119972229,0.937324285507202,8.394032988690014e-07,0.7073122262954712,0.7748618125915527,0.7748618125915527,0.0,18.546180725097656,31.0,17470.8203125,-0.0,76.55953216552734,1.0,283.1496887207031,285.8379821777344,296.03350830078125,297.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,9477.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408137559890747,1.0,0.0,0.0,1.5388237237930298,1.5388301610946655,1.5800510766439404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.4873046875,0.0,124.60128784179688,1895.4371337890625,0.0,290.21392822265625,0.3942995071411133,1.0,0.0,3.0,1.0,0.0
18080460,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.9299581050872804,0.1797382682561874,0.1579833924770355,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8942840099334717,0.158777430653572,0.1495925337076187,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.9258548617362976,0.1768303662538528,0.1214894950389862,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8927781581878662,0.1625965982675552,0.1488609462976455,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8647315502166748,0.1445011794567108,0.642697274684906,285.1254272460937,284.95001220703125,294.6533203125,292.65338134765625,294.6510925292969,298.15545654296875,286.0776672363281,1.0,0.1932670325040817,1.0,1.0,0.0,1.0,-0.7627428770065308,0.7627422213554382,6.295829848568246e-07,0.5827305912971497,0.9215626120567322,0.9215626120567322,0.0,17.28516960144043,25.0,17448.162109375,-0.0,91.72528076171876,1.0,283.1499328613281,285.6857604980469,296.1263427734375,297.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,9051.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082411766052246,1.0,0.0,0.0,1.8748072385787964,1.8748135566711424,2.3453445407994885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.0146484375,0.0,206.05319213867188,1895.4371337890625,0.0,532.859130859375,0.4715045988559723,1.0,0.0,3.0,1.0,0.0
18080520,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.9299581050872804,0.1797382682561874,0.1579833924770355,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8942840099334717,0.158777430653572,0.1495925337076187,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.9258548617362976,0.1768303662538528,0.1214894950389862,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8927781581878662,0.1625965982675552,0.1488609462976455,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8647315502166748,0.1445011794567108,0.642697274684906,285.1254272460937,284.95001220703125,294.6533203125,292.65338134765625,294.6510925292969,298.15545654296875,286.0776672363281,1.0,0.1932670325040817,1.0,1.0,0.0,1.0,-0.7627428770065308,0.7627422213554382,6.295829848568246e-07,0.5827305912971497,0.9215626120567322,0.9215626120567322,0.0,17.28516960144043,25.0,17448.162109375,-0.0,91.72528076171876,1.0,283.1499328613281,285.6857604980469,296.1263427734375,297.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,9051.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082411766052246,1.0,0.0,0.0,1.8748072385787964,1.8748135566711424,2.3453445407994885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.0146484375,0.0,206.05319213867188,1895.4371337890625,0.0,532.859130859375,0.4715045988559723,1.0,0.0,3.0,1.0,0.0
18080580,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8839641809463501,0.1948041915893554,0.0949752256274223,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8839641809463501,0.1671430468559265,0.1000134870409965,298.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8839641809463501,0.1895800828933715,0.0738696157932281,298.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8839641809463501,0.1674560755491256,0.1000134870409965,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.926353931427002,0.1425423473119735,0.5403754115104675,285.036376953125,284.95001220703125,294.68865966796875,292.68115234375,294.6867980957031,298.1184997558594,286.0223999023437,1.0,0.1985652148723602,1.0,1.0,0.0,1.0,-1.091175556182861,1.0911744832992554,1.061637703969609e-06,0.8233013153076172,0.9051380157470704,0.9051380157470704,0.0,14.689059257507324,25.0,21342.01171875,-0.0,101.36774444580078,1.0,283.1499938964844,285.60107421875,295.9798278808594,297.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,11854.7958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659341216087341,1.0,0.0,0.0,2.0996193885803223,2.0996272563934326,2.9415383551167906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.32080078125,0.0,291.5829772949219,1895.4371337890625,0.0,756.2846069335938,0.5243895053863525,1.0,0.0,3.0,1.0,0.0
18080640,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8838744163513184,0.1952626556158065,0.0949154570698738,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8838744163513184,0.1674254089593887,0.0999505519866943,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8838744163513184,0.1899603754281997,0.0738231316208839,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8838744163513184,0.1676358729600906,0.0999505519866943,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.927120566368103,0.1424850523471832,0.5413438081741333,285.0318603515625,284.95001220703125,294.69000244140625,292.6822204589844,294.6881103515625,298.11724853515625,286.01708984375,1.0,0.1986930966377258,1.0,1.0,0.0,1.0,-1.0920698642730713,1.092068791389465,1.0630570841385634e-06,0.8240117430686951,0.9041110873222352,0.9041110873222352,0.0,14.697031021118164,45.0,21373.62109375,-0.0,101.58616638183594,1.0,283.1499938964844,285.59423828125,295.9744873046875,297.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,11926.205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674256086349487,1.0,0.0,0.0,2.108222007751465,2.108229875564575,2.965691976442031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.7255859375,0.0,295.06964111328125,1895.4371337890625,0.0,763.14990234375,0.5293627381324768,1.0,0.0,3.0,1.0,0.0
18080700,298.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.8831853866577148,0.2012219727039337,0.0944575667381286,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.8831853866577148,0.1712324172258377,0.0994683653116226,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.8831853866577148,0.194863349199295,0.0734669938683509,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.8831853866577148,0.1701976656913757,0.0994683653116226,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.9477898478507996,0.14175745844841,0.5719053149223328,284.97076416015625,284.95001220703125,294.7083435058594,292.6966552734375,294.7065124511719,298.0992736816406,285.96551513671875,1.0,0.2047294378280639,1.0,1.0,0.0,1.0,-1.1265889406204224,1.1265878677368164,1.117722376875463e-06,0.8500199913978577,0.8795068860054016,0.8795068860054016,0.0,15.101937294006348,45.0,22038.333984375,-0.0,110.49383544921876,1.0,283.1499938964844,285.5263977050781,295.90545654296875,297.4741516113281,293.1499938964844,293.1499938964844,283.1499938964844,13810.4375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840386748313904,1.0,0.0,0.0,2.22048282623291,2.220491647720337,3.289941616912984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.2236328125,0.0,347.4021911621094,1895.4371337890625,0.0,843.7825927734375,0.5545603036880493,1.0,0.0,3.0,1.0,0.0
18080760,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8829415440559387,0.2066652327775955,0.0942954719066619,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8829415440559387,0.174889475107193,0.0992976725101471,298.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8829415440559387,0.1992590278387069,0.0733409225940704,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8829415440559387,0.1728890538215637,0.0992976725101471,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.972290337085724,0.1408884078264236,0.6149500608444214,284.9766540527344,284.95001220703125,294.7266540527344,292.7110900878906,294.72491455078125,298.0797119140625,285.98394775390625,1.0,0.2130482643842697,1.0,1.0,0.0,1.0,-1.1774557828903198,1.1774545907974243,1.2019037285426748e-06,0.8886966109275818,0.8900947570800781,0.8900947570800781,0.0,15.759870529174805,65.0,22931.732421875,-0.0,124.6718521118164,1.0,283.1499938964844,285.5259094238281,295.85382080078125,297.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,14903.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947126150131226,1.0,0.0,0.0,2.303934335708618,2.3039438724517822,3.541877617863065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.49609375,0.0,388.229248046875,1895.4371337890625,0.0,899.7870483398438,0.5722056031227112,1.0,0.0,3.0,1.0,0.0
18080820,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.2140758484601974,0.1160778254270553,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.1799038648605346,0.1222355365753173,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.2050892114639282,0.0902827531099319,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.1765399724245071,0.1222355365753173,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.9426727890968324,0.1396910548210144,0.6293783187866211,285.0738220214844,284.95001220703125,294.7633361816406,292.739990234375,294.7617492675781,298.0196838378906,286.08465576171875,1.0,0.2355926781892776,1.0,1.0,0.0,1.0,-1.3034228086471558,1.3034213781356812,1.4305724107543938e-06,0.987051010131836,1.0,1.0,0.0,18.96220016479492,85.0,25146.416015625,-0.0,167.4207763671875,1.0,283.1499938964844,285.5716857910156,295.8328857421875,297.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,14148.0537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115932464599609,1.0,0.0,0.0,2.475621700286865,2.4756321907043457,4.089421565822704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.67626953125,0.0,466.1236572265625,1895.4371337890625,0.0,995.250732421875,0.6153667569160461,1.0,0.0,3.0,1.0,0.0
18080880,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.2140758484601974,0.1160778254270553,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.1799038648605346,0.1222355365753173,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.2050892114639282,0.0902827531099319,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9133073091506958,0.1765399724245071,0.1222355365753173,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.9426727890968324,0.1396910548210144,0.6293783187866211,285.0738220214844,284.95001220703125,294.7633361816406,292.739990234375,294.7617492675781,298.0196838378906,286.08465576171875,1.0,0.2355926781892776,1.0,1.0,0.0,1.0,-1.3034228086471558,1.3034213781356812,1.4305724107543938e-06,0.987051010131836,1.0,1.0,0.0,18.96220016479492,85.0,25146.416015625,-0.0,167.4207763671875,1.0,283.1499938964844,285.5716857910156,295.8328857421875,297.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,14148.0537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115932464599609,1.0,0.0,0.0,2.475621700286865,2.4756321907043457,4.089421565822704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.67626953125,0.0,466.1236572265625,1895.4371337890625,0.0,995.250732421875,0.6153667569160461,1.0,0.0,3.0,1.0,0.0
18080940,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9381976127624512,0.2161338478326797,0.1355753988027572,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.9583802223205566,0.1805537045001983,0.1512148082256317,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9381976127624512,0.2065274119377136,0.1054475307464599,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.988554060459137,0.1750342547893524,0.1669533252716064,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9120282530784608,0.1398811340332031,0.6293846964836121,285.16851806640625,284.95001220703125,294.79083251953125,292.7615966796875,294.7893981933594,297.9460754394531,286.18475341796875,1.0,0.2574984729290008,1.0,1.0,0.0,1.0,-1.4262456893920898,1.426244020462036,1.6807366591820028e-06,1.0840522050857544,1.0,1.0,0.0,22.25661849975586,85.0,27196.671875,-0.0,219.49542236328125,1.0,283.1499938964844,285.6243591308594,295.8697814941406,297.6582336425781,293.1499938964844,293.1499938964844,283.1499938964844,15407.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279855370521545,1.0,0.0,0.0,2.6144940853118896,2.6145060062408447,4.561090634069842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2861328125,0.0,547.052734375,1895.4371337890625,0.0,1095.4432373046875,0.6455171704292297,1.0,0.0,3.0,1.0,0.0
18081000,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.9481986165046692,0.2167434692382812,0.1446551084518432,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.984924018383026,0.1794730424880981,0.1709276884794235,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.9481986165046692,0.2069120556116104,0.1125095337629318,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.9765180349349976,0.1739924401044845,0.1660355925559997,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.9004203081130981,0.1400207579135894,0.6299753785133362,285.2170104980469,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.919921875,286.23455810546875,1.0,0.2656954526901245,1.0,1.0,0.0,1.0,-1.4719878435134888,1.4719860553741455,1.780943534868129e-06,1.120342493057251,1.0,1.0,0.0,23.68539428710937,105.0,27924.87890625,-0.0,240.74229431152344,1.0,283.1499938964844,285.6571044921875,295.885498046875,297.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,15815.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634505569934845,1.0,0.0,0.0,2.648859024047852,2.6488711833953857,4.68178058099511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.6484375,0.0,568.9091186523438,1895.4371337890625,0.0,1137.233154296875,0.6567724347114563,1.0,0.0,3.0,1.0,0.0
18081060,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.91166090965271,0.2123371958732605,0.1931912004947662,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.8562268614768982,0.1778780966997146,0.1692995429039001,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.897032618522644,0.2032942026853561,0.1435385942459106,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.848162055015564,0.1727917939424514,0.1644221544265747,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7932380437850952,0.1403905898332595,0.6338558793067932,285.35211181640625,284.95001220703125,294.83172607421875,292.7936096191406,294.8304443359375,297.8118896484375,286.3561706542969,1.0,0.2945111989974975,1.0,1.0,0.0,1.0,-1.57594096660614,1.5759389400482178,2.024201194217312e-06,1.2039856910705566,1.0,1.0,0.0,36.0999641418457,105.0,29870.900390625,-0.0,317.9037475585937,1.0,283.1499938964844,285.72393798828125,295.9378356933594,297.90557861328125,293.1499938964844,293.1499938964844,283.1499938964844,17390.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600967645645142,1.0,0.0,0.0,2.7776975631713867,2.7777109146118164,5.14829309850029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.76953125,0.0,656.0264892578125,1895.4371337890625,0.0,1311.20703125,0.6852218508720398,1.0,0.0,3.0,1.0,0.0
18081120,297.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.8774198293685913,0.211898848414421,0.1925709843635559,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.827775776386261,0.1778866648674011,0.1693924963474273,297.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8643841743469238,0.2030770480632782,0.143252357840538,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.8203333020210266,0.1728132516145706,0.1645506620407104,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.7652866244316101,0.1403837203979492,0.6348503232002258,285.3502502441406,284.95001220703125,294.836669921875,292.7974853515625,294.8353576660156,297.79669189453125,286.3457336425781,1.0,0.2983480393886566,1.0,1.0,0.0,1.0,-1.5658034086227417,1.5658013820648191,1.999238747885101e-06,1.1955087184906006,1.0,1.0,0.0,40.48830795288086,93.0,29825.44140625,-0.0,326.8273010253906,1.0,283.1499938964844,285.7110290527344,295.94219970703125,297.9244384765625,293.1499938964844,293.1499938964844,283.1499938964844,17581.22265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640462279319763,1.0,0.0,0.0,2.792855739593506,2.792869329452514,5.204635726840934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6328125,0.0,666.8252563476562,1895.4371337890625,0.0,1339.393310546875,0.691856861114502,1.0,0.0,3.0,1.0,0.0
