time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.8090956211090088,0.2128826677799224,0.1921530216932296,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.7635229229927063,0.1790391951799392,0.1706210970878601,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.7977244257926941,0.203980416059494,0.1433691531419754,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.7563444375991821,0.1738865077495575,0.1657896935939788,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28192138671875,0.7077580094337463,0.1405256241559982,0.6382594108581543,285.28094482421875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.72412109375,286.2779846191406,1.0,0.3156420588493347,1.0,1.0,0.0,1.0,-1.5724849700927734,1.572482943534851,2.0150705495325383e-06,1.2005572319030762,1.0,1.0,0.0,56.048118591308594,81.0,30280.33984375,-0.0,371.7521667480469,1.0,283.1499938964844,285.63458251953125,295.9285888671875,297.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,19182.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852699518203735,1.0,0.0,0.0,2.917254686355591,2.917269468307495,5.678609795722878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.62548828125,0.0,759.958251953125,1895.4371337890625,0.0,1496.501708984375,0.7222018837928772,1.0,0.0,3.0,1.0,0.0
18081240,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.8090956211090088,0.2128826677799224,0.1921530216932296,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.7635229229927063,0.1790391951799392,0.1706210970878601,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.7977244257926941,0.203980416059494,0.1433691531419754,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.7563444375991821,0.1738865077495575,0.1657896935939788,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28192138671875,0.7077580094337463,0.1405256241559982,0.6382594108581543,285.28094482421875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.72412109375,286.2779846191406,1.0,0.3156420588493347,1.0,1.0,0.0,1.0,-1.5724849700927734,1.572482943534851,2.0150705495325383e-06,1.2005572319030762,1.0,1.0,0.0,56.048118591308594,81.0,30280.33984375,-0.0,371.7521667480469,1.0,283.1499938964844,285.63458251953125,295.9285888671875,297.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,19182.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852699518203735,1.0,0.0,0.0,2.917254686355591,2.917269468307495,5.678609795722878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.62548828125,0.0,759.958251953125,1895.4371337890625,0.0,1496.501708984375,0.7222018837928772,1.0,0.0,3.0,1.0,0.0
18081300,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.7979238629341125,0.2147775292396545,0.193704068660736,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.752845823764801,0.1800523698329925,0.171621635556221,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7861288189888,0.2053031176328659,0.1442589312791824,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7458831071853638,0.1747929602861404,0.166705697774887,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.6962038278579712,0.1407402902841568,0.6397287845611572,285.2581787109375,284.95001220703125,294.89166259765625,292.84014892578125,294.890380859375,297.7006225585937,286.255126953125,1.0,0.3207610249519348,1.0,1.0,0.0,1.0,-1.5794788599014282,1.579476833343506,2.0319275790825486e-06,1.206020712852478,1.0,1.0,0.0,60.21279144287109,81.0,30578.150390625,-0.0,386.5902099609375,1.0,283.1499938964844,285.6047668457031,295.9147644042969,297.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,20041.2265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911374926567078,1.0,0.0,0.0,2.9818522930145264,2.981867790222168,5.932880640102667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.416015625,0.0,811.5684814453125,1895.4371337890625,0.0,1541.526123046875,0.7351932525634766,1.0,0.0,3.0,1.0,0.0
18081360,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.793983519077301,0.2170233726501464,0.1956427693367004,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7485437989234924,0.181233748793602,0.1727449893951416,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.7815795540809631,0.2068733423948288,0.1453320086002349,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.741592288017273,0.1758479326963424,0.1677188426256179,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.6908069849014282,0.1410626918077469,0.6413434147834778,285.24420166015625,284.95001220703125,294.9100036621094,292.8542175292969,294.9087219238281,297.68133544921875,286.2427062988281,1.0,0.3240134716033935,1.0,1.0,0.0,1.0,-1.5875966548919678,1.5875946283340454,2.051623596344143e-06,1.212377667427063,1.0,1.0,0.0,62.533145904541016,69.0,30833.279296875,-0.0,397.1781005859375,1.0,283.1499938964844,285.58709716796875,295.9071044921875,297.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,20648.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950723528862,1.0,0.0,0.0,3.02670955657959,3.0267252922058105,6.112724690865434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.6708984375,0.0,848.7485961914062,1895.4371337890625,0.0,1572.083984375,0.748940110206604,1.0,0.0,3.0,1.0,0.0
18081420,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.7990443110466003,0.221978485584259,0.199958324432373,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.7510896921157837,0.1838772147893905,0.1751648634672165,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7850039601325989,0.2103543877601623,0.1476898938417434,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.7438121438026428,0.1782121211290359,0.1698833256959915,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.691383957862854,0.1419399529695511,0.6449758410453796,285.2210693359375,284.95001220703125,294.9466552734375,292.8821716308594,294.9454040527344,297.6500244140625,286.220458984375,1.0,0.3265226483345032,1.0,1.0,0.0,1.0,-1.6054725646972656,1.6054704189300537,2.095440095217782e-06,1.2263917922973633,1.0,1.0,0.0,63.18435287475586,57.0,31401.60546875,-0.0,408.6624755859375,1.0,283.1499938964844,285.5521545410156,295.9118957519531,298.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,22028.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005655169487,1.0,0.0,0.0,3.126213788986206,3.1262307167053223,6.521247541968478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.18212890625,0.0,935.23974609375,1895.4371337890625,0.0,1615.2191162109375,0.7732698917388916,1.0,0.0,3.0,1.0,0.0
18081480,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.7990443110466003,0.221978485584259,0.199958324432373,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.7510896921157837,0.1838772147893905,0.1751648634672165,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7850039601325989,0.2103543877601623,0.1476898938417434,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.7438121438026428,0.1782121211290359,0.1698833256959915,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.691383957862854,0.1419399529695511,0.6449758410453796,285.2210693359375,284.95001220703125,294.9466552734375,292.8821716308594,294.9454040527344,297.6500244140625,286.220458984375,1.0,0.3265226483345032,1.0,1.0,0.0,1.0,-1.6054725646972656,1.6054704189300537,2.095440095217782e-06,1.2263917922973633,1.0,1.0,0.0,63.18435287475586,57.0,31401.60546875,-0.0,408.6624755859375,1.0,283.1499938964844,285.5521545410156,295.9118957519531,298.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,22028.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005655169487,1.0,0.0,0.0,3.126213788986206,3.1262307167053223,6.521247541968478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.18212890625,0.0,935.23974609375,1895.4371337890625,0.0,1615.2191162109375,0.7732698917388916,1.0,0.0,3.0,1.0,0.0
18081540,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.8168082237243652,0.2272115796804428,0.2044580578804016,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7654843926429749,0.1867198497056961,0.1776622086763382,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.8013573884963989,0.2140229195356369,0.1501138061285019,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7574986219406128,0.180761769413948,0.1721062809228897,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.7037548422813416,0.1430303752422332,0.6489437818527222,285.20684814453125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820861816406,297.6250305175781,286.2066345214844,1.0,0.324890673160553,1.0,1.0,0.0,1.0,-1.624215602874756,1.624213457107544,2.14201850212703e-06,1.2410893440246582,1.0,1.0,0.0,59.71614456176758,45.0,31963.978515625,-0.0,409.4592895507813,1.0,283.1499938964844,285.5257873535156,295.933837890625,298.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,23325.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052060961723328,1.0,0.0,0.0,3.216933012008667,3.2169508934021,6.905217446728784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8095703125,0.0,1019.0444946289062,1895.4371337890625,0.0,1652.078369140625,0.7954829931259155,1.0,0.0,3.0,1.0,0.0
18081600,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.8168082237243652,0.2272115796804428,0.2044580578804016,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7654843926429749,0.1867198497056961,0.1776622086763382,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.8013573884963989,0.2140229195356369,0.1501138061285019,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7574986219406128,0.180761769413948,0.1721062809228897,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.7037548422813416,0.1430303752422332,0.6489437818527222,285.20684814453125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820861816406,297.6250305175781,286.2066345214844,1.0,0.324890673160553,1.0,1.0,0.0,1.0,-1.624215602874756,1.624213457107544,2.14201850212703e-06,1.2410893440246582,1.0,1.0,0.0,59.71614456176758,45.0,31963.978515625,-0.0,409.4592895507813,1.0,283.1499938964844,285.5257873535156,295.933837890625,298.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,23325.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052060961723328,1.0,0.0,0.0,3.216933012008667,3.2169508934021,6.905217446728784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8095703125,0.0,1019.0444946289062,1895.4371337890625,0.0,1652.078369140625,0.7954829931259155,1.0,0.0,3.0,1.0,0.0
18081660,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.8442433476448059,0.2325326651334762,0.2089679092168808,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7912655472755432,0.1896192133426666,0.1801364421844482,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.8275611996650696,0.2177104502916336,0.1524965912103653,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7823922038078308,0.1833663433790207,0.1743025481700897,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7249641418457031,0.14421908557415,0.6529706716537476,285.1966857910156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187683105469,297.603759765625,286.1968078613281,1.0,0.3205540776252746,1.0,1.0,0.0,1.0,-1.642933011054993,1.6429307460784912,2.1891737560508773e-06,1.255761742591858,1.0,1.0,0.0,53.62889099121094,33.0,32514.1171875,-0.0,402.8913269042969,1.0,283.1499938964844,285.5037841796875,295.9611511230469,298.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,24582.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71005779504776,1.0,0.0,0.0,3.302464485168457,3.302483320236206,7.277288887053146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.27392578125,0.0,1102.5076904296875,1895.4371337890625,0.0,1691.0135498046875,0.8164403438568115,1.0,0.0,3.0,1.0,0.0
18081720,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.8442433476448059,0.2325326651334762,0.2089679092168808,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7912655472755432,0.1896192133426666,0.1801364421844482,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.8275611996650696,0.2177104502916336,0.1524965912103653,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7823922038078308,0.1833663433790207,0.1743025481700897,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7249641418457031,0.14421908557415,0.6529706716537476,285.1966857910156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187683105469,297.603759765625,286.1968078613281,1.0,0.3205540776252746,1.0,1.0,0.0,1.0,-1.642933011054993,1.6429307460784912,2.1891737560508773e-06,1.255761742591858,1.0,1.0,0.0,53.62889099121094,33.0,32514.1171875,-0.0,402.8913269042969,1.0,283.1499938964844,285.5037841796875,295.9611511230469,298.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,24582.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71005779504776,1.0,0.0,0.0,3.302464485168457,3.302483320236206,7.277288887053146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.27392578125,0.0,1102.5076904296875,1895.4371337890625,0.0,1691.0135498046875,0.8164403438568115,1.0,0.0,3.0,1.0,0.0
18081780,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8887583017349243,0.2378745079040527,0.2134393602609634,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.830220103263855,0.1925047785043716,0.1825393140316009,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8679248690605164,0.221343845129013,0.1547980457544326,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.8214741349220276,0.1859588027000427,0.1764284968376159,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.7574583888053894,0.1454406529664993,0.6568697690963745,285.19024658203125,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.5852355957031,286.1904296875,1.0,0.3142119944095611,1.0,1.0,0.0,1.0,-1.6611835956573486,1.6611813306808472,2.235766942249029e-06,1.270060658454895,1.0,1.0,0.0,45.69364929199219,25.0,33045.6328125,-0.0,390.648193359375,1.0,283.1499938964844,285.48565673828125,295.98828125,298.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,25785.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150598764419556,1.0,0.0,0.0,3.382274866104126,3.3822946548461914,7.633278187313408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.96337890625,0.0,1184.3878173828125,1895.4371337890625,0.0,1731.56884765625,0.8360109925270081,1.0,0.0,3.0,1.0,0.0
18081840,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8887583017349243,0.2378745079040527,0.2134393602609634,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.830220103263855,0.1925047785043716,0.1825393140316009,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8679248690605164,0.221343845129013,0.1547980457544326,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.8214741349220276,0.1859588027000427,0.1764284968376159,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.7574583888053894,0.1454406529664993,0.6568697690963745,285.19024658203125,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.5852355957031,286.1904296875,1.0,0.3142119944095611,1.0,1.0,0.0,1.0,-1.6611835956573486,1.6611813306808472,2.235766942249029e-06,1.270060658454895,1.0,1.0,0.0,45.69364929199219,25.0,33045.6328125,-0.0,390.648193359375,1.0,283.1499938964844,285.48565673828125,295.98828125,298.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,25785.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150598764419556,1.0,0.0,0.0,3.382274866104126,3.3822946548461914,7.633278187313408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.96337890625,0.0,1184.3878173828125,1895.4371337890625,0.0,1731.56884765625,0.8360109925270081,1.0,0.0,3.0,1.0,0.0
18081900,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.9189849495887756,0.2405393421649933,0.2156731188297271,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.8541986346244812,0.1939282417297363,0.1837260276079177,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.8951054811477661,0.2231272906064987,0.1559281796216964,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.844743013381958,0.1872366517782211,0.1774775832891464,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.7796629667282104,0.1460482329130172,0.6588225960731506,285.18609619140625,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.5766906738281,286.1856384277344,1.0,0.3111121356487274,1.0,1.0,0.0,1.0,-1.670251488685608,1.6702492237091064,2.259138454974164e-06,1.277159333229065,1.0,1.0,0.0,41.71115112304688,25.0,33328.7109375,-0.0,384.3386535644531,1.0,283.1499938964844,285.4742736816406,296.0016174316406,298.20556640625,293.1499938964844,293.1499938964844,283.1499938964844,26498.990234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175732851028442,1.0,0.0,0.0,3.428772211074829,3.4287924766540527,7.844595870665216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.12060546875,0.0,1233.9093017578125,1895.4371337890625,0.0,1752.10107421875,0.8446199893951416,1.0,0.0,3.0,1.0,0.0
18081960,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.9579083919525146,0.2431947141885757,0.2178996801376342,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.8848910331726074,0.19533172249794,0.1848962754011154,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.9309130311012268,0.2248812913894653,0.1570391505956649,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.8743789196014404,0.1884952634572982,0.1785109043121338,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.8073804378509521,0.1466464698314666,0.6607478857040405,285.1860046386719,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.568603515625,286.1863098144531,1.0,0.3079896569252014,1.0,1.0,0.0,1.0,-1.6792166233062744,1.679214358329773,2.2823949166195234e-06,1.2841777801513672,1.0,1.0,0.0,37.765167236328125,25.0,33564.51171875,-0.0,378.0011596679688,1.0,283.1499938964844,285.4701538085937,296.0140686035156,298.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,26954.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199943661689758,1.0,0.0,0.0,3.4581356048583984,3.458156108856201,7.979530209922814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.841796875,0.0,1265.8824462890625,1895.4371337890625,0.0,1771.974853515625,0.8546282052993774,1.0,0.0,3.0,1.0,0.0
18082020,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.992029309272766,0.2490993291139602,0.2126640230417251,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.934985101222992,0.1980462372303009,0.1873166710138321,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.9817857146263124,0.2282699793577194,0.1593022793531417,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9219157099723816,0.1909219622611999,0.180659219622612,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.8451159000396729,0.1477835029363632,0.6651095747947693,285.1778259277344,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5547790527344,286.17608642578125,1.0,0.3042758405208587,1.0,1.0,0.0,1.0,-1.6862807273864746,1.6862783432006836,2.3011923531157663e-06,1.2900124788284302,1.0,1.0,0.0,33.37754440307617,28.0,33942.6875,-0.0,369.3052673339844,1.0,283.1499938964844,285.449462890625,296.038330078125,298.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,28115.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247188091278076,1.0,0.0,0.0,3.5318119525909424,3.531833410263061,8.323164024659491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.56005859375,0.0,1348.5286865234375,1895.4371337890625,0.0,1811.0203857421875,0.872713029384613,1.0,0.0,3.0,1.0,0.0
18082080,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.992029309272766,0.2490993291139602,0.2126640230417251,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.934985101222992,0.1980462372303009,0.1873166710138321,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.9817857146263124,0.2282699793577194,0.1593022793531417,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9219157099723816,0.1909219622611999,0.180659219622612,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.8451159000396729,0.1477835029363632,0.6651095747947693,285.1778259277344,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5547790527344,286.17608642578125,1.0,0.3042758405208587,1.0,1.0,0.0,1.0,-1.6862807273864746,1.6862783432006836,2.3011923531157663e-06,1.2900124788284302,1.0,1.0,0.0,33.37754440307617,28.0,33942.6875,-0.0,369.3052673339844,1.0,283.1499938964844,285.449462890625,296.038330078125,298.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,28115.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247188091278076,1.0,0.0,0.0,3.5318119525909424,3.531833410263061,8.323164024659491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.56005859375,0.0,1348.5286865234375,1895.4371337890625,0.0,1811.0203857421875,0.872713029384613,1.0,0.0,3.0,1.0,0.0
18082140,297.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9870330095291138,0.2587636709213257,0.1995120793581009,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.9553975462913512,0.2005696147680282,0.1896941810846328,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.997147023677826,0.2315187752246856,0.1613986492156982,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9423403143882751,0.1931625306606292,0.1827684044837951,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8594523668289185,0.1488686949014663,0.6697523593902588,285.14617919921875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55548095703125,286.1446838378906,1.0,0.3024116456508636,1.0,1.0,0.0,1.0,-1.6818593740463257,1.6818571090698242,2.289433041369193e-06,1.2863746881484983,1.0,1.0,0.0,32.049957275390625,48.0,34102.33984375,-0.0,363.5608215332031,1.0,283.1499938964844,285.4134826660156,296.0552673339844,298.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,29269.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278640866279602,1.0,0.0,0.0,3.60357928276062,3.603601694107056,8.664857773510448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.22998046875,0.0,1432.41796875,1895.4371337890625,0.0,1837.203369140625,0.8903321027755737,1.0,0.0,3.0,1.0,0.0
18082200,297.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9870330095291138,0.2587636709213257,0.1995120793581009,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.9553975462913512,0.2005696147680282,0.1896941810846328,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.997147023677826,0.2315187752246856,0.1613986492156982,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9423403143882751,0.1931625306606292,0.1827684044837951,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8594523668289185,0.1488686949014663,0.6697523593902588,285.14617919921875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55548095703125,286.1446838378906,1.0,0.3024116456508636,1.0,1.0,0.0,1.0,-1.6818593740463257,1.6818571090698242,2.289433041369193e-06,1.2863746881484983,1.0,1.0,0.0,32.049957275390625,48.0,34102.33984375,-0.0,363.5608215332031,1.0,283.1499938964844,285.4134826660156,296.0552673339844,298.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,29269.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278640866279602,1.0,0.0,0.0,3.60357928276062,3.603601694107056,8.664857773510448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.22998046875,0.0,1432.41796875,1895.4371337890625,0.0,1837.203369140625,0.8903321027755737,1.0,0.0,3.0,1.0,0.0
18082260,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.9917377233505248,0.2670238316059112,0.2117864489555359,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.945064127445221,0.2030336707830429,0.1920676082372665,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.9902432560920716,0.2345680147409439,0.1637822538614273,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.9313348531723022,0.1953524351119995,0.1848815232515335,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8499397039413452,0.1500030905008316,0.6750032901763916,285.1499328613281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5535583496094,286.1529541015625,1.0,0.3095483779907226,1.0,1.0,0.0,1.0,-1.7141541242599487,1.7141517400741575,2.374151790718315e-06,1.3112950325012207,1.0,1.0,0.0,33.865013122558594,68.0,34775.3671875,-0.0,385.9075012207031,1.0,283.1499938964844,285.4107360839844,296.0777587890625,298.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,30418.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304220199584961,1.0,0.0,0.0,3.6736159324646,3.673639297485352,9.004939443002513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.931640625,0.0,1517.570556640625,1895.4371337890625,0.0,1858.606201171875,0.9075246453285216,1.0,0.0,3.0,1.0,0.0
18082320,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.9917377233505248,0.2670238316059112,0.2117864489555359,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.945064127445221,0.2030336707830429,0.1920676082372665,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.9902432560920716,0.2345680147409439,0.1637822538614273,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.9313348531723022,0.1953524351119995,0.1848815232515335,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8499397039413452,0.1500030905008316,0.6750032901763916,285.1499328613281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5535583496094,286.1529541015625,1.0,0.3095483779907226,1.0,1.0,0.0,1.0,-1.7141541242599487,1.7141517400741575,2.374151790718315e-06,1.3112950325012207,1.0,1.0,0.0,33.865013122558594,68.0,34775.3671875,-0.0,385.9075012207031,1.0,283.1499938964844,285.4107360839844,296.0777587890625,298.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,30418.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304220199584961,1.0,0.0,0.0,3.6736159324646,3.673639297485352,9.004939443002513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.931640625,0.0,1517.570556640625,1895.4371337890625,0.0,1858.606201171875,0.9075246453285216,1.0,0.0,3.0,1.0,0.0
18082380,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.9883782267570496,0.2689623236656189,0.2421317994594574,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.8987729549407959,0.2054952085018158,0.1945843696594238,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.948766589164734,0.2376057505607605,0.1659946143627166,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.8868248462677002,0.1975436955690384,0.1871428042650222,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8137434720993042,0.1509977877140045,0.680612325668335,285.1932067871094,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5278015136719,286.1971435546875,1.0,0.3235933184623718,1.0,1.0,0.0,1.0,-1.7678494453430176,1.767846941947937,2.519910594855901e-06,1.3532683849334717,1.0,1.0,0.0,39.87310791015625,86.0,35806.1875,-0.0,434.4180908203125,1.0,283.1499938964844,285.4352111816406,296.1150207519531,298.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,31552.306640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359553575515747,1.0,0.0,0.0,3.741446495056152,3.7414705753326416,9.34054810386442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.1142578125,0.0,1603.1949462890625,1895.4371337890625,0.0,1905.228515625,0.924184501171112,1.0,0.0,3.0,1.0,0.0
18082440,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.9883782267570496,0.2689623236656189,0.2421317994594574,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.8987729549407959,0.2054952085018158,0.1945843696594238,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.948766589164734,0.2376057505607605,0.1659946143627166,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.8868248462677002,0.1975436955690384,0.1871428042650222,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8137434720993042,0.1509977877140045,0.680612325668335,285.1932067871094,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5278015136719,286.1971435546875,1.0,0.3235933184623718,1.0,1.0,0.0,1.0,-1.7678494453430176,1.767846941947937,2.519910594855901e-06,1.3532683849334717,1.0,1.0,0.0,39.87310791015625,86.0,35806.1875,-0.0,434.4180908203125,1.0,283.1499938964844,285.4352111816406,296.1150207519531,298.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,31552.306640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359553575515747,1.0,0.0,0.0,3.741446495056152,3.7414705753326416,9.34054810386442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.1142578125,0.0,1603.1949462890625,1895.4371337890625,0.0,1905.228515625,0.924184501171112,1.0,0.0,3.0,1.0,0.0
18082500,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.9424293637275696,0.2699388563632965,0.2428580224514007,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.8572260141372681,0.2066436409950256,0.1959607005119323,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.9001113772392273,0.2390338480472564,0.1672104597091674,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.8463758826255798,0.1985592395067215,0.1883929967880249,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.7752577066421509,0.1513445228338241,0.6836247444152832,285.1986083984375,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.5136413574219,286.1987609863281,1.0,0.3313484787940979,1.0,1.0,0.0,1.0,-1.774012804031372,1.7740103006362915,2.5372139589308063e-06,1.3582677841186523,1.0,1.0,0.0,46.531768798828125,86.0,36056.80859375,-0.0,458.9807739257813,1.0,283.1499938964844,285.4290771484375,296.1318359375,298.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,32240.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73968905210495,1.0,0.0,0.0,3.782036066055298,3.782060623168945,9.544311296849628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.02783203125,0.0,1655.9405517578125,1895.4371337890625,0.0,1936.931884765625,0.931351602077484,1.0,0.0,3.0,1.0,0.0
18082560,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.9039357900619508,0.2716839015483856,0.2443369179964065,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8280968070030212,0.2077376693487167,0.1972833722829818,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8673902750015259,0.2403914332389831,0.1683756858110427,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8178817629814148,0.1995223462581634,0.1895913779735565,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.747262179851532,0.1516440212726593,0.6863324046134949,285.2018127441406,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.5036926269531,286.2025451660156,1.0,0.3396326303482055,1.0,1.0,0.0,1.0,-1.783465027809143,1.783462405204773,2.5634981284383684e-06,1.3656326532363892,1.0,1.0,0.0,53.398536682128906,89.0,36287.7421875,-0.0,485.7016906738281,1.0,283.1499938964844,285.42828369140625,296.142822265625,298.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,32662.314453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430612444877625,1.0,0.0,0.0,3.806689500808716,3.8067145347595215,9.669147402746605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.86669921875,0.0,1688.5352783203125,1895.4371337890625,0.0,1965.728515625,0.940220832824707,1.0,0.0,3.0,1.0,0.0
18082620,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8683549761772156,0.2760278284549713,0.2483390122652053,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7957683801651001,0.2097976207733154,0.1996603906154632,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8340549468994141,0.2429510951042175,0.1704848408699035,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7847740650177002,0.2013235986232757,0.1917235702276229,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7181087732315063,0.1521651446819305,0.690640926361084,285.2041931152344,284.95001220703125,295.3133239746094,293.1307067871094,295.31219482421875,297.4885559082031,286.2049255371094,1.0,0.3517918586730957,1.0,1.0,0.0,1.0,-1.801390528678894,1.801387906074524,2.6138216071558418e-06,1.3796218633651731,1.0,1.0,0.0,63.70408248901367,77.0,36774.59765625,-0.0,528.8023681640625,1.0,283.1499938964844,285.4200439453125,296.15899658203125,298.5744323730469,293.1499938964844,293.1499938964844,283.04998779296875,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487726211547852,1.0,0.0,0.0,3.871795892715454,3.871821641921997,1.0002721637647485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.7177734375,0.0,1776.66357421875,1895.4371337890625,0.0,2014.84228515625,0.9552112221717834,1.0,0.0,3.0,1.0,0.0
18082680,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8683549761772156,0.2760278284549713,0.2483390122652053,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7957683801651001,0.2097976207733154,0.1996603906154632,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8340549468994141,0.2429510951042175,0.1704848408699035,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7847740650177002,0.2013235986232757,0.1917235702276229,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7181087732315063,0.1521651446819305,0.690640926361084,285.2041931152344,284.95001220703125,295.3133239746094,293.1307067871094,295.31219482421875,297.4885559082031,286.2049255371094,1.0,0.3517918586730957,1.0,1.0,0.0,1.0,-1.801390528678894,1.801387906074524,2.6138216071558418e-06,1.3796218633651731,1.0,1.0,0.0,63.70408248901367,77.0,36774.59765625,-0.0,528.8023681640625,1.0,283.1499938964844,285.4200439453125,296.15899658203125,298.5744323730469,293.1499938964844,293.1499938964844,283.04998779296875,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487726211547852,1.0,0.0,0.0,3.871795892715454,3.871821641921997,1.0002721637647485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.7177734375,0.0,1776.66357421875,1895.4371337890625,0.0,2014.84228515625,0.9552112221717834,1.0,0.0,3.0,1.0,0.0
18082740,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8628619909286499,0.2805114090442657,0.2524965405464172,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7886496186256409,0.2116028219461441,0.2015598863363266,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8274385333061218,0.2451959699392318,0.1722056567668914,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7775701284408569,0.2028771191835403,0.1933837234973907,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7105602622032166,0.1525275111198425,0.6930755972862244,285.1354064941406,284.95001220703125,295.3500061035156,293.1510925292969,295.348876953125,297.4745483398437,286.1351928710937,1.0,0.3563430309295654,1.0,1.0,0.0,1.0,-1.8156499862670896,1.81564736366272,2.6542993509792723e-06,1.390770673751831,1.0,1.0,0.0,67.14248657226562,65.0,37510.6640625,0.0,548.9666137695312,1.0,283.0511779785156,285.3354797363281,296.1884765625,298.6617736816406,293.1499938964844,293.1499938964844,282.75,34737.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574814558029175,1.0,0.0,0.0,3.925757169723511,3.925783634185791,1.0283480378348031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.392578125,0.0,1851.9881591796875,1895.4371337890625,0.0,2090.51904296875,0.9663819670677184,1.0,0.0,3.0,1.0,0.0
18082800,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8628619909286499,0.2805114090442657,0.2524965405464172,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7886496186256409,0.2116028219461441,0.2015598863363266,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8274385333061218,0.2451959699392318,0.1722056567668914,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7775701284408569,0.2028771191835403,0.1933837234973907,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7105602622032166,0.1525275111198425,0.6930755972862244,285.1354064941406,284.95001220703125,295.3500061035156,293.1510925292969,295.348876953125,297.4745483398437,286.1351928710937,1.0,0.3563430309295654,1.0,1.0,0.0,1.0,-1.8156499862670896,1.81564736366272,2.6542993509792723e-06,1.390770673751831,1.0,1.0,0.0,67.14248657226562,65.0,37510.6640625,0.0,548.9666137695312,1.0,283.0511779785156,285.3354797363281,296.1884765625,298.6617736816406,293.1499938964844,293.1499938964844,282.75,34737.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574814558029175,1.0,0.0,0.0,3.925757169723511,3.925783634185791,1.0283480378348031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.392578125,0.0,1851.9881591796875,1895.4371337890625,0.0,2090.51904296875,0.9663819670677184,1.0,0.0,3.0,1.0,0.0
18082860,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8720942735671997,0.2843535244464874,0.256055623292923,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7952455282211304,0.212890937924385,0.2028581947088241,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8338474035263062,0.2468020021915435,0.1734089106321334,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7837938666343689,0.2039303183555603,0.1944558918476104,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.714851438999176,0.1525057554244995,0.6932138800621033,284.9286804199219,284.95001220703125,295.3866577148437,293.1694030761719,295.38555908203125,297.45672607421875,285.9272155761719,1.0,0.355822890996933,1.0,1.0,0.0,1.0,-1.824385404586792,1.8243827819824217,2.679623548829113e-06,1.3978586196899414,0.973180651664734,0.973180651664734,0.0,65.76332092285156,53.0,38717.546875,0.0,550.6372680664062,1.0,282.756103515625,285.10577392578125,296.2275085449219,298.804443359375,293.1499938964844,293.1499938964844,282.45001220703125,35973.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728358507156372,1.0,0.0,0.0,3.940206527709961,3.9402334690094,1.0359319730923744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6650390625,0.0,1880.42529296875,1895.4371337890625,0.0,2226.062255859375,0.9701054096221924,1.0,0.0,3.0,1.0,0.0
18082920,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8720942735671997,0.2843535244464874,0.256055623292923,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7952455282211304,0.212890937924385,0.2028581947088241,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8338474035263062,0.2468020021915435,0.1734089106321334,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7837938666343689,0.2039303183555603,0.1944558918476104,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.714851438999176,0.1525057554244995,0.6932138800621033,284.9286804199219,284.95001220703125,295.3866577148437,293.1694030761719,295.38555908203125,297.45672607421875,285.9272155761719,1.0,0.355822890996933,1.0,1.0,0.0,1.0,-1.824385404586792,1.8243827819824217,2.679623548829113e-06,1.3978586196899414,0.973180651664734,0.973180651664734,0.0,65.76332092285156,53.0,38717.546875,0.0,550.6372680664062,1.0,282.756103515625,285.10577392578125,296.2275085449219,298.804443359375,293.1499938964844,293.1499938964844,282.45001220703125,35973.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728358507156372,1.0,0.0,0.0,3.940206527709961,3.9402334690094,1.0359319730923744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6650390625,0.0,1880.42529296875,1895.4371337890625,0.0,2226.062255859375,0.9701054096221924,1.0,0.0,3.0,1.0,0.0
18082980,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8923717141151428,0.2878992557525635,0.2590393126010895,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8114672899246216,0.2138343453407287,0.2035994827747345,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.8498643636703491,0.2480259239673614,0.1741471737623214,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7997044324874878,0.204648345708847,0.1949840188026428,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7268657684326172,0.1521943360567093,0.6911054253578186,284.82147216796875,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.4376525878906,285.83349609375,1.0,0.3516900539398193,1.0,1.0,0.0,1.0,-1.8278493881225584,1.827846646308899,2.690857854759088e-06,1.4015319347381592,0.8241844177246094,0.8241844177246094,0.0,61.25391387939453,41.0,39064.94140625,0.0,538.9701538085938,1.0,282.4562683105469,285.0161437988281,296.2200927734375,298.8304443359375,293.1499938964844,293.1499938964844,282.75,44614.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834994792938232,1.0,0.0,0.0,3.6326804161071777,3.6327056884765625,8.805371294329234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.0908203125,0.0,1578.1343994140625,1895.4371337890625,0.0,2321.6162109375,0.9081037640571594,1.0,0.0,3.0,1.0,0.0
18083040,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8923717141151428,0.2878992557525635,0.2590393126010895,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8114672899246216,0.2138343453407287,0.2035994827747345,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.8498643636703491,0.2480259239673614,0.1741471737623214,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7997044324874878,0.204648345708847,0.1949840188026428,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7268657684326172,0.1521943360567093,0.6911054253578186,284.82147216796875,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.4376525878906,285.83349609375,1.0,0.3516900539398193,1.0,1.0,0.0,1.0,-1.8278493881225584,1.827846646308899,2.690857854759088e-06,1.4015319347381592,0.8241844177246094,0.8241844177246094,0.0,61.25391387939453,41.0,39064.94140625,0.0,538.9701538085938,1.0,282.4562683105469,285.0161437988281,296.2200927734375,298.8304443359375,293.1499938964844,293.1499938964844,282.75,44614.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834994792938232,1.0,0.0,0.0,3.6326804161071777,3.6327056884765625,8.805371294329234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.0908203125,0.0,1578.1343994140625,1895.4371337890625,0.0,2321.6162109375,0.9081037640571594,1.0,0.0,3.0,1.0,0.0
