time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.9086940884590148,0.2903116047382355,0.2607708275318146,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8237888813018799,0.2146108597517013,0.2040327787399292,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8633221983909607,0.249048039317131,0.1746006608009338,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8124879598617554,0.2053007036447525,0.1953061670064926,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7368324398994446,0.1522674113512039,0.6901894807815552,285.0007629394531,284.95001220703125,295.4416809082031,293.1913146972656,295.4405517578125,297.4333190917969,286.0171203613281,1.0,0.3486839532852173,1.0,1.0,0.0,1.0,-1.8302769660949707,1.8302743434906008,2.698079697438516e-06,1.4036070108413696,0.9287022352218628,0.9287022352218628,0.0,57.92180252075195,41.0,38472.57421875,0.0,530.232177734375,1.0,282.7012023925781,285.206298828125,296.13690185546875,298.5982360839844,293.1499938964844,293.1499938964844,282.75,36397.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732183337211609,1.0,0.0,0.0,3.652001142501831,3.65202522277832,8.899285148800118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.54248046875,0.0,1538.3692626953125,1895.4371337890625,0.0,2229.470458984375,0.9092478156089784,1.0,0.0,3.0,1.0,0.0
18083160,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.9337000250816344,0.2930157482624054,0.2629532217979431,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.840863049030304,0.2155940979719162,0.2047237902879715,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.882847785949707,0.2503077685832977,0.1752994358539581,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8293317556381226,0.2061554342508316,0.1958769559860229,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.7514863610267639,0.1525283604860305,0.6902408003807068,285.03350830078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588928222656,297.43218994140625,286.0321655273437,1.0,0.345299482345581,1.0,1.0,0.0,1.0,-1.8353112936019893,1.83530867099762,2.712761215661885e-06,1.407663345336914,0.976179301738739,0.976179301738739,0.0,53.86023712158203,29.0,38700.46875,0.0,520.9348754882812,1.0,282.74285888671875,285.209716796875,296.14764404296875,298.65045166015625,293.1499938964844,293.1499938964844,282.45001220703125,33130.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680203318595886,1.0,0.0,0.0,3.7511510848999023,3.75117564201355,9.389066804033064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.666015625,0.0,1626.57958984375,1895.4371337890625,0.0,2183.27880859375,0.9261245131492616,1.0,0.0,3.0,1.0,0.0
18083220,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.9924924373626708,0.2973014414310455,0.2667497992515564,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8911798596382141,0.2170293480157852,0.2058866769075393,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.9415940642356871,0.2520704269409179,0.1764310747385025,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8775728344917297,0.2073628157377243,0.1968165636062622,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7954089045524597,0.1527147591114044,0.6899106502532959,284.8746643066406,284.95001220703125,295.4966735839844,293.2071228027344,295.4955444335937,297.422607421875,285.8810729980469,1.0,0.3374808728694916,1.0,1.0,0.0,1.0,-1.84336006641388,1.84335732460022,2.736441274464596e-06,1.4142299890518188,0.8522177934646606,0.8522177934646606,0.0,45.00119018554688,25.0,39437.171875,0.0,498.5328979492188,1.0,282.4566650390625,285.0504455566406,296.2396240234375,298.8511047363281,293.1499938964844,293.1499938964844,282.75,40246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792752385139465,1.0,0.0,0.0,3.6261684894561768,3.626192808151245,8.773830018071749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.2109375,0.0,1538.38232421875,1895.4371337890625,0.0,2283.635498046875,0.9028608202934264,1.0,0.0,3.0,1.0,0.0
18083280,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.9924924373626708,0.2973014414310455,0.2667497992515564,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8911798596382141,0.2170293480157852,0.2058866769075393,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.9415940642356871,0.2520704269409179,0.1764310747385025,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8775728344917297,0.2073628157377243,0.1968165636062622,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7954089045524597,0.1527147591114044,0.6899106502532959,284.8746643066406,284.95001220703125,295.4966735839844,293.2071228027344,295.4955444335937,297.422607421875,285.8810729980469,1.0,0.3374808728694916,1.0,1.0,0.0,1.0,-1.84336006641388,1.84335732460022,2.736441274464596e-06,1.4142299890518188,0.8522177934646606,0.8522177934646606,0.0,45.00119018554688,25.0,39437.171875,0.0,498.5328979492188,1.0,282.4566650390625,285.0504455566406,296.2396240234375,298.8511047363281,293.1499938964844,293.1499938964844,282.75,40246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792752385139465,1.0,0.0,0.0,3.6261684894561768,3.626192808151245,8.773830018071749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.2109375,0.0,1538.38232421875,1895.4371337890625,0.0,2283.635498046875,0.9028608202934264,1.0,0.0,3.0,1.0,0.0
18083340,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.9638103246688844,0.3053070306777954,0.27293461561203,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.8579972386360168,0.219095766544342,0.2075563818216323,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9025444388389589,0.2548204362392425,0.1780127137899398,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.8453868627548218,0.2091902941465377,0.1982662081718444,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7643647789955139,0.152988463640213,0.6922955513000488,285.0196838378906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4327697753906,285.98980712890625,1.0,0.3276125490665436,1.0,1.0,0.0,1.0,-1.733400821685791,1.7333983182907104,2.432019073239644e-06,1.331310510635376,0.9761461019515992,0.9761461019515992,0.0,48.73537063598633,25.0,37508.046875,0.0,472.8807067871094,1.0,282.7428283691406,285.15704345703125,296.1788330078125,298.68280029296875,293.1499938964844,293.1499938964844,282.45001220703125,32541.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677929997444153,1.0,0.0,0.0,3.757956981658936,3.757981538772583,9.423167739441852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9228515625,0.0,1629.9820556640625,1895.4371337890625,0.0,2181.265380859375,0.9271194338798524,1.0,0.0,3.0,1.0,0.0
18083400,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.9638103246688844,0.3053070306777954,0.27293461561203,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.8579972386360168,0.219095766544342,0.2075563818216323,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9025444388389589,0.2548204362392425,0.1780127137899398,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.8453868627548218,0.2091902941465377,0.1982662081718444,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7643647789955139,0.152988463640213,0.6922955513000488,285.0196838378906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4327697753906,285.98980712890625,1.0,0.3276125490665436,1.0,1.0,0.0,1.0,-1.733400821685791,1.7333983182907104,2.432019073239644e-06,1.331310510635376,0.9761461019515992,0.9761461019515992,0.0,48.73537063598633,25.0,37508.046875,0.0,472.8807067871094,1.0,282.7428283691406,285.15704345703125,296.1788330078125,298.68280029296875,293.1499938964844,293.1499938964844,282.45001220703125,32541.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677929997444153,1.0,0.0,0.0,3.757956981658936,3.757981538772583,9.423167739441852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9228515625,0.0,1629.9820556640625,1895.4371337890625,0.0,2181.265380859375,0.9271194338798524,1.0,0.0,3.0,1.0,0.0
18083460,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.9904294013977052,0.3208248913288116,0.2080454677343368,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.9824719429016112,0.224185049533844,0.2128092646598816,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.9904294013977052,0.2615098357200622,0.1618131399154663,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.968361794948578,0.2138778269290924,0.2031067162752151,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.8628965020179749,0.1549034416675567,0.6979925632476807,284.8359069824219,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4834289550781,285.8937072753906,1.0,0.3190720975399017,1.0,1.0,0.0,1.0,-1.7809056043624878,1.7809029817581177,2.5615440790716093e-06,1.3676362037658691,0.7982866764068604,0.7982866764068604,0.0,35.07764434814453,45.0,37505.11328125,0.0,428.5231323242188,1.0,282.45758056640625,285.1179504394531,296.17889404296875,298.6194152832031,293.1499938964844,293.1499938964844,282.75,51070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628466486930847,1.0,0.0,0.0,3.319979190826416,3.320002794265747,7.354684044003079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.5712890625,0.0,1298.626953125,1895.4371337890625,0.0,2137.5869140625,0.850284218788147,1.0,0.0,3.0,1.0,0.0
18083520,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.9904294013977052,0.3208248913288116,0.2080454677343368,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.9824719429016112,0.224185049533844,0.2128092646598816,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.9904294013977052,0.2615098357200622,0.1618131399154663,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.968361794948578,0.2138778269290924,0.2031067162752151,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.8628965020179749,0.1549034416675567,0.6979925632476807,284.8359069824219,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4834289550781,285.8937072753906,1.0,0.3190720975399017,1.0,1.0,0.0,1.0,-1.7809056043624878,1.7809029817581177,2.5615440790716093e-06,1.3676362037658691,0.7982866764068604,0.7982866764068604,0.0,35.07764434814453,45.0,37505.11328125,0.0,428.5231323242188,1.0,282.45758056640625,285.1179504394531,296.17889404296875,298.6194152832031,293.1499938964844,293.1499938964844,282.75,51070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628466486930847,1.0,0.0,0.0,3.319979190826416,3.320002794265747,7.354684044003079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.5712890625,0.0,1298.626953125,1895.4371337890625,0.0,2137.5869140625,0.850284218788147,1.0,0.0,3.0,1.0,0.0
18083580,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9929497241973876,0.3332386314868927,0.2155461609363556,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9742326736450196,0.2239611446857452,0.2123429626226425,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9929497241973876,0.2651051878929138,0.1676470190286636,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.9590412974357604,0.2135499864816665,0.2025546282529831,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.8565659523010254,0.1555349081754684,0.7003121376037598,285.0440368652344,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.5093078613281,286.04473876953125,1.0,0.3234870135784149,1.0,1.0,0.0,1.0,-1.7984423637390137,1.7984397411346436,2.6109887585334945e-06,1.3815032243728638,0.970828115940094,0.970828115940094,0.0,36.20704650878906,65.0,38041.47265625,0.0,442.6574096679688,1.0,282.7414245605469,285.2256774902344,296.1926574707031,298.6351013183594,293.1499938964844,293.1499938964844,282.45001220703125,31975.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528676390647888,1.0,0.0,0.0,3.6596853733062735,3.6597087383270255,8.936774520407198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.34765625,0.0,1513.7823486328125,1895.4371337890625,0.0,2050.311279296875,0.9047701954841614,1.0,0.0,3.0,1.0,0.0
18083640,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9929497241973876,0.3332386314868927,0.2155461609363556,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9742326736450196,0.2239611446857452,0.2123429626226425,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9929497241973876,0.2651051878929138,0.1676470190286636,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.9590412974357604,0.2135499864816665,0.2025546282529831,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.8565659523010254,0.1555349081754684,0.7003121376037598,285.0440368652344,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.5093078613281,286.04473876953125,1.0,0.3234870135784149,1.0,1.0,0.0,1.0,-1.7984423637390137,1.7984397411346436,2.6109887585334945e-06,1.3815032243728638,0.970828115940094,0.970828115940094,0.0,36.20704650878906,65.0,38041.47265625,0.0,442.6574096679688,1.0,282.7414245605469,285.2256774902344,296.1926574707031,298.6351013183594,293.1499938964844,293.1499938964844,282.45001220703125,31975.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528676390647888,1.0,0.0,0.0,3.6596853733062735,3.6597087383270255,8.936774520407198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.34765625,0.0,1513.7823486328125,1895.4371337890625,0.0,2050.311279296875,0.9047701954841614,1.0,0.0,3.0,1.0,0.0
18083700,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.995719313621521,0.3367669582366943,0.2257435470819473,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9634386301040648,0.2242139875888824,0.2125972807407379,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.995719313621521,0.2655679285526275,0.175578311085701,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.947184681892395,0.2137171328067779,0.2027328759431839,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.8475189208984375,0.1557756215333938,0.7019742131233215,284.9162902832031,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.508544921875,285.9008178710937,1.0,0.3287205398082733,1.0,1.0,0.0,1.0,-1.82271409034729,1.82271146774292,2.6794041332323104e-06,1.399981141090393,0.9003362655639648,0.9003362655639648,0.0,37.80970001220703,65.0,39303.375,0.0,462.7584533691406,1.0,282.4965515136719,285.0555114746094,296.2879333496094,298.9046936035156,293.1499938964844,293.1499938964844,282.45001220703125,34540.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642579674720764,1.0,0.0,0.0,3.691277742385864,3.6913018226623535,9.09173422769527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.693359375,0.0,1568.53466796875,1895.4371337890625,0.0,2150.022216796875,0.9117607474327089,1.0,0.0,3.0,1.0,0.0
18083760,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9984299540519714,0.3385408520698547,0.2403490245342254,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9462253451347352,0.2244491875171661,0.2128690034151077,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9968443512916564,0.2647120356559753,0.1857090145349502,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.929000198841095,0.2138630300760269,0.2029231339693069,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8341675996780396,0.1558036506175995,0.7028185129165649,284.9076538085937,284.95001220703125,295.6433410644531,293.2237243652344,295.6422424316406,297.4963684082031,285.9156494140625,1.0,0.3357190489768982,1.0,1.0,0.0,1.0,-1.854476809501648,1.8544739484786987,2.770084620351554e-06,1.4238405227661133,0.8772532939910889,0.8772532939910889,0.0,40.216793060302734,85.0,39652.41796875,0.0,490.6659240722656,1.0,282.45721435546875,285.0709228515625,296.2945251464844,298.9017028808594,293.1499938964844,293.1499938964844,282.75,37741.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721583247184753,1.0,0.0,0.0,3.618397235870361,3.6184213161468506,8.736265044717584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2021484375,0.0,1511.2066650390625,1895.4371337890625,0.0,2220.0283203125,0.8995160460472107,1.0,0.0,3.0,1.0,0.0
18083820,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9990000128746032,0.3372810482978821,0.2896269261837005,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8874191641807556,0.2257274389266967,0.2141274362802505,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.9406044483184814,0.2644151449203491,0.1852589398622512,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8728970885276794,0.2149253487586975,0.2039882689714431,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.7871798276901245,0.1559538096189499,0.7047442197799683,285.1322021484375,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.4550476074219,286.1360778808594,1.0,0.3533404171466827,1.0,1.0,0.0,1.0,-1.9177080392837524,1.9177050590515137,2.954307547042845e-06,1.4702367782592771,1.0,1.0,0.0,49.14630508422852,105.0,40103.83984375,0.0,562.8263549804688,1.0,282.7430725097656,285.2729797363281,296.2343444824219,298.8091735839844,293.1499938964844,293.1499938964844,282.45001220703125,32239.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701110243797302,1.0,0.0,0.0,3.7840397357940674,3.784064531326294,9.554427151670095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.03662109375,0.0,1658.29931640625,1895.4371337890625,0.0,2201.824462890625,0.9324599504470824,1.0,0.0,3.0,1.0,0.0
18083880,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9990000128746032,0.3372810482978821,0.2896269261837005,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8874191641807556,0.2257274389266967,0.2141274362802505,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.9406044483184814,0.2644151449203491,0.1852589398622512,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8728970885276794,0.2149253487586975,0.2039882689714431,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.7871798276901245,0.1559538096189499,0.7047442197799683,285.1322021484375,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.4550476074219,286.1360778808594,1.0,0.3533404171466827,1.0,1.0,0.0,1.0,-1.9177080392837524,1.9177050590515137,2.954307547042845e-06,1.4702367782592771,1.0,1.0,0.0,49.14630508422852,105.0,40103.83984375,0.0,562.8263549804688,1.0,282.7430725097656,285.2729797363281,296.2343444824219,298.8091735839844,293.1499938964844,293.1499938964844,282.45001220703125,32239.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701110243797302,1.0,0.0,0.0,3.7840397357940674,3.784064531326294,9.554427151670095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.03662109375,0.0,1658.29931640625,1895.4371337890625,0.0,2201.824462890625,0.9324599504470824,1.0,0.0,3.0,1.0,0.0
18083940,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9265865683555604,0.3337332308292389,0.3013429939746856,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.814243733882904,0.2265823632478714,0.2159007489681244,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8550397157669067,0.2648644149303436,0.1861837953329086,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.8010150790214539,0.2155886590480804,0.2055700123310089,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.7211312055587769,0.15540412068367,0.706913411617279,284.9407958984375,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.4013061523437,285.9369506835937,1.0,0.3722533881664276,1.0,1.0,0.0,1.0,-1.931033730506897,1.9310307502746584,2.992690951941768e-06,1.4790960550308228,0.9655641317367554,0.9655641317367554,0.0,67.55997467041016,108.0,41508.4296875,0.0,635.7261352539062,1.0,282.45672607421875,285.040771484375,296.3044738769531,299.0521240234375,293.1499938964844,293.1499938964844,282.1499938964844,34701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791658341884613,1.0,0.0,0.0,3.848695755004883,3.848721504211426,9.88371994026238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.86865234375,0.0,1755.4200439453125,1895.4371337890625,0.0,2395.417236328125,0.9485649466514589,1.0,0.0,3.0,1.0,0.0
18084000,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9265865683555604,0.3337332308292389,0.3013429939746856,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.814243733882904,0.2265823632478714,0.2159007489681244,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8550397157669067,0.2648644149303436,0.1861837953329086,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.8010150790214539,0.2155886590480804,0.2055700123310089,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.7211312055587769,0.15540412068367,0.706913411617279,284.9407958984375,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.4013061523437,285.9369506835937,1.0,0.3722533881664276,1.0,1.0,0.0,1.0,-1.931033730506897,1.9310307502746584,2.992690951941768e-06,1.4790960550308228,0.9655641317367554,0.9655641317367554,0.0,67.55997467041016,108.0,41508.4296875,0.0,635.7261352539062,1.0,282.45672607421875,285.040771484375,296.3044738769531,299.0521240234375,293.1499938964844,293.1499938964844,282.1499938964844,34701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791658341884613,1.0,0.0,0.0,3.848695755004883,3.848721504211426,9.88371994026238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.86865234375,0.0,1755.4200439453125,1895.4371337890625,0.0,2395.417236328125,0.9485649466514589,1.0,0.0,3.0,1.0,0.0
18084060,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8830732107162476,0.3348650932312011,0.3020771443843841,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.7784119844436646,0.2267714738845825,0.2166792154312133,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.819676399230957,0.2649000585079193,0.186607226729393,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.765505313873291,0.2156138122081756,0.2061911076307296,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.6873751878738403,0.1543271690607071,0.7047899961471558,284.8343811035156,284.95001220703125,295.7533264160156,293.2169189453125,295.7522888183594,297.374267578125,285.8447570800781,1.0,0.3853756785392761,1.0,1.0,0.0,1.0,-1.9400856494903564,1.9400826692581177,3.016127493538079e-06,1.4831618070602417,0.8215855360031128,0.8215855360031128,0.0,81.14934539794922,96.0,41790.46875,0.0,684.67626953125,1.0,282.15753173828125,284.950439453125,296.26910400390625,299.0545349121094,293.1499938964844,293.1499938964844,282.45001220703125,43585.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060315251350403,1.0,0.0,0.0,3.5650317668914795,3.565056085586548,8.480473070449079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.21875,0.0,1496.10693359375,1895.4371337890625,0.0,2526.6962890625,0.892710268497467,1.0,0.0,3.0,1.0,0.0
18084120,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8830732107162476,0.3348650932312011,0.3020771443843841,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.7784119844436646,0.2267714738845825,0.2166792154312133,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.819676399230957,0.2649000585079193,0.186607226729393,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.765505313873291,0.2156138122081756,0.2061911076307296,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.6873751878738403,0.1543271690607071,0.7047899961471558,284.8343811035156,284.95001220703125,295.7533264160156,293.2169189453125,295.7522888183594,297.374267578125,285.8447570800781,1.0,0.3853756785392761,1.0,1.0,0.0,1.0,-1.9400856494903564,1.9400826692581177,3.016127493538079e-06,1.4831618070602417,0.8215855360031128,0.8215855360031128,0.0,81.14934539794922,96.0,41790.46875,0.0,684.67626953125,1.0,282.15753173828125,284.950439453125,296.26910400390625,299.0545349121094,293.1499938964844,293.1499938964844,282.45001220703125,43585.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060315251350403,1.0,0.0,0.0,3.5650317668914795,3.565056085586548,8.480473070449079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.21875,0.0,1496.10693359375,1895.4371337890625,0.0,2526.6962890625,0.892710268497467,1.0,0.0,3.0,1.0,0.0
18084180,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.874041736125946,0.3389598727226257,0.3053610026836395,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7687168121337891,0.2277284860610962,0.2175455838441848,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8099956512451172,0.2660896480083465,0.1873502433300018,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7560442686080933,0.2163731753826141,0.2068797349929809,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.6767632365226746,0.1539228111505508,0.7029037475585938,285.01922607421875,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.36846923828125,286.0172119140625,1.0,0.3898018002510071,1.0,1.0,0.0,1.0,-1.9445205926895144,1.944517612457276,3.03310025628889e-06,1.488950252532959,0.9550285935401917,0.9550285935401917,0.0,86.16645050048828,84.0,41316.6171875,0.0,704.7703857421875,1.0,282.4422302246094,285.1190490722656,296.17291259765625,298.84326171875,293.1499938964844,293.1499938964844,282.1499938964844,33107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928222417831421,1.0,0.0,0.0,3.691407203674317,3.6914310455322266,9.092372579289076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.76611328125,0.0,1557.8414306640625,1895.4371337890625,0.0,2405.990478515625,0.9125142097473145,1.0,0.0,3.0,1.0,0.0
18084240,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.874041736125946,0.3389598727226257,0.3053610026836395,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7687168121337891,0.2277284860610962,0.2175455838441848,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8099956512451172,0.2660896480083465,0.1873502433300018,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7560442686080933,0.2163731753826141,0.2068797349929809,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.6767632365226746,0.1539228111505508,0.7029037475585938,285.01922607421875,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.36846923828125,286.0172119140625,1.0,0.3898018002510071,1.0,1.0,0.0,1.0,-1.9445205926895144,1.944517612457276,3.03310025628889e-06,1.488950252532959,0.9550285935401917,0.9550285935401917,0.0,86.16645050048828,84.0,41316.6171875,0.0,704.7703857421875,1.0,282.4422302246094,285.1190490722656,296.17291259765625,298.84326171875,293.1499938964844,293.1499938964844,282.1499938964844,33107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928222417831421,1.0,0.0,0.0,3.691407203674317,3.6914310455322266,9.092372579289076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.76611328125,0.0,1557.8414306640625,1895.4371337890625,0.0,2405.990478515625,0.9125142097473145,1.0,0.0,3.0,1.0,0.0
18084300,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8762185573577881,0.3407949805259704,0.3072148263454437,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7696124911308289,0.2281244844198227,0.2180180847644806,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8109418153762817,0.2665479779243469,0.1877737045288086,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7568186521530151,0.2166785150766372,0.207260712981224,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.6768656969070435,0.1537340730428695,0.7022900581359863,284.87744140625,284.95001220703125,295.8083190917969,293.20904541015625,295.8072814941406,297.3648986816406,285.8632507324219,1.0,0.3899919390678406,1.0,1.0,0.0,1.0,-1.9475468397140503,1.9475438594818115,3.044997129109106e-06,1.493094563484192,0.8638717532157898,0.8638717532157898,0.0,86.13894653320312,84.0,42147.24609375,0.0,707.0864868164062,1.0,282.1964416503906,284.947998046875,296.242919921875,299.05938720703125,293.1499938964844,293.1499938964844,282.1499938964844,36850.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800000786781311,1.0,0.0,0.0,3.677482128143311,3.677506446838379,9.023902975968668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.54931640625,0.0,1570.3726806640625,1895.4371337890625,0.0,2471.43212890625,0.9096695184707642,1.0,0.0,3.0,1.0,0.0
18084360,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8802232146263123,0.3423810005187988,0.3086379170417785,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7721661925315857,0.228361114859581,0.2182439714670181,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8135238289833069,0.2668052017688751,0.1879607588052749,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.7591776251792908,0.2168319970369339,0.2074061781167984,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.6785104870796204,0.1534415334463119,0.7009151577949524,284.8763122558594,284.95001220703125,295.82666015625,293.2059020996094,295.8256225585937,297.3590393066406,285.8834533691406,1.0,0.3890770673751831,1.0,1.0,0.0,1.0,-1.948278784751892,1.948275685310364,3.050138047910877e-06,1.495660424232483,0.8341029286384583,0.8341029286384583,0.0,85.15345764160156,72.0,41808.65234375,0.0,704.3995971679688,1.0,282.15740966796875,284.97882080078125,296.2335510253906,298.9976806640625,293.1499938964844,293.1499938964844,282.45001220703125,40789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029073476791382,1.0,0.0,0.0,3.5340819358825684,3.5341055393218994,8.333865935128415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.83984375,0.0,1442.68310546875,1895.4371337890625,0.0,2498.03662109375,0.8831901550292969,1.0,0.0,3.0,1.0,0.0
18084420,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8973690867424011,0.3469040095806122,0.3121561706066131,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7848734259605408,0.2294588834047317,0.2188988626003265,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8259711861610413,0.2681467533111572,0.1885772794485092,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7712234258651733,0.2177370339632034,0.2078862190246582,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.6887261867523193,0.1533419489860534,0.6988124251365662,285.0389099121094,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.3575744628906,286.03570556640625,1.0,0.3849380016326904,1.0,1.0,0.0,1.0,-1.95207953453064,1.9520765542984009,3.0659239200758748e-06,1.5014050006866455,0.9710289835929872,0.9710289835929872,0.0,80.16801452636719,60.0,41370.5,0.0,690.8577270507812,1.0,282.4423828125,285.127197265625,296.1650695800781,298.83447265625,293.1499938964844,293.1499938964844,282.1499938964844,32163.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916408777236938,1.0,0.0,0.0,3.686954975128174,3.686978578567505,9.070452051673784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.7109375,0.0,1545.6751708984375,1895.4371337890625,0.0,2395.258544921875,0.910805881023407,1.0,0.0,3.0,1.0,0.0
18084480,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8973690867424011,0.3469040095806122,0.3121561706066131,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7848734259605408,0.2294588834047317,0.2188988626003265,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8259711861610413,0.2681467533111572,0.1885772794485092,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7712234258651733,0.2177370339632034,0.2078862190246582,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.6887261867523193,0.1533419489860534,0.6988124251365662,285.0389099121094,284.95001220703125,295.86334228515625,293.198974609375,295.8622741699219,297.3575744628906,286.03570556640625,1.0,0.3849380016326904,1.0,1.0,0.0,1.0,-1.95207953453064,1.9520765542984009,3.0659239200758748e-06,1.5014050006866455,0.9710289835929872,0.9710289835929872,0.0,80.16801452636719,60.0,41370.5,0.0,690.8577270507812,1.0,282.4423828125,285.127197265625,296.1650695800781,298.83447265625,293.1499938964844,293.1499938964844,282.1499938964844,32163.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916408777236938,1.0,0.0,0.0,3.686954975128174,3.686978578567505,9.070452051673784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.7109375,0.0,1545.6751708984375,1895.4371337890625,0.0,2395.258544921875,0.910805881023407,1.0,0.0,3.0,1.0,0.0
18084540,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.9246324300765992,0.3503919839859009,0.3153291642665863,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8049678206443787,0.2301210165023803,0.2194125056266784,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8452895879745483,0.2688577175140381,0.1890343725681305,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.7906633615493774,0.2182337641716003,0.2082349210977554,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7055705785751343,0.1530065834522247,0.6965092420578003,284.8746643066406,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.349853515625,285.8807983398437,1.0,0.378600150346756,1.0,1.0,0.0,1.0,-1.9547131061553955,1.9547101259231567,3.0731127935723634e-06,1.502788543701172,0.8424355983734131,0.8424355983734131,0.0,72.90908813476562,48.0,41922.7265625,0.0,668.776123046875,1.0,282.1571044921875,284.96441650390625,296.2270812988281,298.9993896484375,293.1499938964844,293.1499938964844,282.45001220703125,40109.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035300970077515,1.0,0.0,0.0,3.562294244766236,3.5623183250427246,8.467455359095766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.66796875,0.0,1467.7706298828125,1895.4371337890625,0.0,2503.743896484375,0.888656497001648,1.0,0.0,3.0,1.0,0.0
18084600,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.9246324300765992,0.3503919839859009,0.3153291642665863,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8049678206443787,0.2301210165023803,0.2194125056266784,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8452895879745483,0.2688577175140381,0.1890343725681305,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.7906633615493774,0.2182337641716003,0.2082349210977554,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7055705785751343,0.1530065834522247,0.6965092420578003,284.8746643066406,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.349853515625,285.8807983398437,1.0,0.378600150346756,1.0,1.0,0.0,1.0,-1.9547131061553955,1.9547101259231567,3.0731127935723634e-06,1.502788543701172,0.8424355983734131,0.8424355983734131,0.0,72.90908813476562,48.0,41922.7265625,0.0,668.776123046875,1.0,282.1571044921875,284.96441650390625,296.2270812988281,298.9993896484375,293.1499938964844,293.1499938964844,282.45001220703125,40109.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035300970077515,1.0,0.0,0.0,3.562294244766236,3.5623183250427246,8.467455359095766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.66796875,0.0,1467.7706298828125,1895.4371337890625,0.0,2503.743896484375,0.888656497001648,1.0,0.0,3.0,1.0,0.0
18084660,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.9649432897567748,0.3549454510211944,0.3187199532985687,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8327140212059021,0.2312127649784088,0.2199106812477111,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8754592537879944,0.2701523005962372,0.1895052790641784,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.8190910220146179,0.2191406786441803,0.2085662633180618,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.7289841175079346,0.1529753804206848,0.6940487027168274,285.0375366210937,284.95001220703125,295.9366760253906,293.1831970214844,295.93560791015625,297.35040283203125,286.0343933105469,1.0,0.3707203865051269,1.0,1.0,0.0,1.0,-1.9573866128921509,1.9573835134506223,3.0789910852035973e-06,1.503211259841919,0.9779630303382874,0.9779630303382874,0.0,63.98085021972656,36.0,41430.09375,0.0,641.1036376953125,1.0,282.44256591796875,285.1154479980469,296.1523132324219,298.8272705078125,293.1499938964844,293.1499938964844,282.1499938964844,32189.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928656339645386,1.0,0.0,0.0,3.70871639251709,3.708740472793579,9.177841775454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.970703125,0.0,1570.511962890625,1895.4371337890625,0.0,2406.384765625,0.9157243371009828,1.0,0.0,3.0,1.0,0.0
18084720,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.9649432897567748,0.3549454510211944,0.3187199532985687,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8327140212059021,0.2312127649784088,0.2199106812477111,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8754592537879944,0.2701523005962372,0.1895052790641784,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.8190910220146179,0.2191406786441803,0.2085662633180618,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.7289841175079346,0.1529753804206848,0.6940487027168274,285.0375366210937,284.95001220703125,295.9366760253906,293.1831970214844,295.93560791015625,297.35040283203125,286.0343933105469,1.0,0.3707203865051269,1.0,1.0,0.0,1.0,-1.9573866128921509,1.9573835134506223,3.0789910852035973e-06,1.503211259841919,0.9779630303382874,0.9779630303382874,0.0,63.98085021972656,36.0,41430.09375,0.0,641.1036376953125,1.0,282.44256591796875,285.1154479980469,296.1523132324219,298.8272705078125,293.1499938964844,293.1499938964844,282.1499938964844,32189.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928656339645386,1.0,0.0,0.0,3.70871639251709,3.708740472793579,9.177841775454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.970703125,0.0,1570.511962890625,1895.4371337890625,0.0,2406.384765625,0.9157243371009828,1.0,0.0,3.0,1.0,0.0
18084780,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.9990000128746032,0.3586610555648803,0.3189022839069366,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.8673455715179443,0.2318603545427322,0.2203794121742248,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9149307012557985,0.2708090841770172,0.1899026334285736,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8521771430969238,0.2196305096149444,0.2088770717382431,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7573549747467041,0.1526833176612854,0.6917955279350281,284.86895751953125,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.3461303710937,285.8731384277344,1.0,0.3615411221981048,1.0,1.0,0.0,1.0,-1.9501582384109497,1.9501551389694207,3.0560354389308486e-06,1.4971880912780762,0.8447562456130981,0.8447562456130981,0.0,55.27620315551758,25.0,41880.3671875,0.0,608.595703125,1.0,282.1569519042969,284.94635009765625,296.21063232421875,298.9866027832031,293.1499938964844,293.1499938964844,282.45001220703125,40153.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047463893890381,1.0,0.0,0.0,3.5853941440582275,3.585418462753296,8.577626431360841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2333984375,0.0,1492.995849609375,1895.4371337890625,0.0,2514.899169921875,0.8936859369277954,1.0,0.0,3.0,1.0,0.0
18084840,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.9990000128746032,0.3586610555648803,0.3189022839069366,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.8673455715179443,0.2318603545427322,0.2203794121742248,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9149307012557985,0.2708090841770172,0.1899026334285736,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8521771430969238,0.2196305096149444,0.2088770717382431,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7573549747467041,0.1526833176612854,0.6917955279350281,284.86895751953125,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.3461303710937,285.8731384277344,1.0,0.3615411221981048,1.0,1.0,0.0,1.0,-1.9501582384109497,1.9501551389694207,3.0560354389308486e-06,1.4971880912780762,0.8447562456130981,0.8447562456130981,0.0,55.27620315551758,25.0,41880.3671875,0.0,608.595703125,1.0,282.1569519042969,284.94635009765625,296.21063232421875,298.9866027832031,293.1499938964844,293.1499938964844,282.45001220703125,40153.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047463893890381,1.0,0.0,0.0,3.5853941440582275,3.585418462753296,8.577626431360841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2333984375,0.0,1492.995849609375,1895.4371337890625,0.0,2514.899169921875,0.8936859369277954,1.0,0.0,3.0,1.0,0.0
18084900,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9990000128746032,0.3626162111759186,0.301910787820816,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.883765697479248,0.232272982597351,0.2205326110124588,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9347829222679138,0.2712797224521637,0.1900249421596527,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8677879571914673,0.2199578285217285,0.2089556753635406,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.770731508731842,0.152596116065979,0.6904131770133972,285.0030517578125,284.95001220703125,295.9916687011719,293.1704406738281,295.9906005859375,297.353515625,286.0130615234375,1.0,0.3561453223228454,1.0,1.0,0.0,1.0,-1.9347037076950075,1.9347007274627688,3.009322199432063e-06,1.4857335090637207,0.9270749092102052,0.9270749092102052,0.0,51.7864875793457,25.0,40903.94140625,0.0,583.7299194335938,1.0,282.39990234375,285.0995178222656,296.13055419921875,298.7533569335937,293.1499938964844,293.1499938964844,282.45001220703125,35119.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967972755432129,1.0,0.0,0.0,3.608853101730346,3.608876466751098,8.690238360031799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.025390625,0.0,1481.353515625,1895.4371337890625,0.0,2442.179931640625,0.8977529406547546,1.0,0.0,3.0,1.0,0.0
