time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.9990000128746032,0.3685541152954101,0.2849995493888855,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9019221663475036,0.2328165024518966,0.2208934277296066,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9558013677597046,0.2719117105007171,0.1903494745492935,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.8852898478507996,0.2204105705022812,0.2092321217060089,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7857786417007446,0.1526625901460647,0.6898869276046753,285.0016174316406,284.95001220703125,296.010009765625,293.1661682128906,296.0089416503906,297.3718566894531,285.996337890625,1.0,0.3501795530319214,1.0,1.0,0.0,1.0,-1.91491961479187,1.914916634559632,2.9499244647013256e-06,1.4709351062774658,0.946349561214447,0.946349561214447,0.0,48.38026428222656,43.0,40679.80078125,0.0,558.3200073242188,1.0,282.44244384765625,285.0805053710937,296.1249694824219,298.7715148925781,293.1499938964844,293.1499938964844,282.1499938964844,33317.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922471165657043,1.0,0.0,0.0,3.690957307815552,3.690981388092041,9.090156254387692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.1220703125,0.0,1558.9219970703125,1895.4371337890625,0.0,2400.764892578125,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
18085020,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.9990000128746032,0.3798890709877014,0.2769205272197723,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.9122244715690612,0.2333918809890747,0.221521109342575,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.9662212133407592,0.2724621891975403,0.1908311992883682,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8947585821151733,0.2208326458930969,0.2097083330154419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.793502151966095,0.1526313722133636,0.6897223591804504,284.8650817871094,284.95001220703125,296.0466613769531,293.1576232910156,296.04559326171875,297.4076232910156,285.87506103515625,1.0,0.3485390543937683,1.0,1.0,0.0,1.0,-1.9068940877914429,1.906891107559204,2.926371280409512e-06,1.4651800394058228,0.813629686832428,0.813629686832428,0.0,46.85567855834961,61.0,40733.08984375,0.0,547.6962890625,1.0,282.1575012207031,284.9647827148437,296.1696472167969,298.87213134765625,293.1499938964844,293.1499938964844,282.45001220703125,42362.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991781830787659,1.0,0.0,0.0,3.457890748977661,3.457914113998413,7.97840073119005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.14306640625,0.0,1374.856201171875,1895.4371337890625,0.0,2463.913818359375,0.8681607842445374,1.0,0.0,3.0,1.0,0.0
18085080,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.9990000128746032,0.3798890709877014,0.2769205272197723,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.9122244715690612,0.2333918809890747,0.221521109342575,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.9662212133407592,0.2724621891975403,0.1908311992883682,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8947585821151733,0.2208326458930969,0.2097083330154419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.793502151966095,0.1526313722133636,0.6897223591804504,284.8650817871094,284.95001220703125,296.0466613769531,293.1576232910156,296.04559326171875,297.4076232910156,285.87506103515625,1.0,0.3485390543937683,1.0,1.0,0.0,1.0,-1.9068940877914429,1.906891107559204,2.926371280409512e-06,1.4651800394058228,0.813629686832428,0.813629686832428,0.0,46.85567855834961,61.0,40733.08984375,0.0,547.6962890625,1.0,282.1575012207031,284.9647827148437,296.1696472167969,298.87213134765625,293.1499938964844,293.1499938964844,282.45001220703125,42362.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991781830787659,1.0,0.0,0.0,3.457890748977661,3.457914113998413,7.97840073119005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.14306640625,0.0,1374.856201171875,1895.4371337890625,0.0,2463.913818359375,0.8681607842445374,1.0,0.0,3.0,1.0,0.0
18085140,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.9990000128746032,0.3877573907375335,0.2897754907608032,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8989968299865723,0.234514832496643,0.2224819362163543,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.9523584842681884,0.2737482190132141,0.1916154325008392,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8821057081222534,0.2217722237110138,0.2105053812265396,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7818025946617126,0.1529766619205474,0.6911193132400513,285.0411071777344,284.95001220703125,296.0833435058594,293.1493530273437,296.082275390625,297.4259033203125,286.03936767578125,1.0,0.3542663156986236,1.0,1.0,0.0,1.0,-1.9270445108413696,1.9270415306091309,2.989027734656702e-06,1.4819504022598269,0.956918478012085,0.956918478012085,0.0,49.53939437866211,79.0,40602.33984375,0.0,570.8020629882812,1.0,282.4416198730469,285.1185607910156,296.10601806640625,298.71942138671875,293.1499938964844,293.1499938964844,282.1499938964844,31980.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856791019439697,1.0,0.0,0.0,3.627665519714356,3.627688646316528,8.781076417108125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.70458984375,0.0,1478.5743408203125,1895.4371337890625,0.0,2341.276123046875,0.8973758220672607,1.0,0.0,3.0,1.0,0.0
18085200,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.9990000128746032,0.3877573907375335,0.2897754907608032,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8989968299865723,0.234514832496643,0.2224819362163543,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.9523584842681884,0.2737482190132141,0.1916154325008392,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8821057081222534,0.2217722237110138,0.2105053812265396,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7818025946617126,0.1529766619205474,0.6911193132400513,285.0411071777344,284.95001220703125,296.0833435058594,293.1493530273437,296.082275390625,297.4259033203125,286.03936767578125,1.0,0.3542663156986236,1.0,1.0,0.0,1.0,-1.9270445108413696,1.9270415306091309,2.989027734656702e-06,1.4819504022598269,0.956918478012085,0.956918478012085,0.0,49.53939437866211,79.0,40602.33984375,0.0,570.8020629882812,1.0,282.4416198730469,285.1185607910156,296.10601806640625,298.71942138671875,293.1499938964844,293.1499938964844,282.1499938964844,31980.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856791019439697,1.0,0.0,0.0,3.627665519714356,3.627688646316528,8.781076417108125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.70458984375,0.0,1478.5743408203125,1895.4371337890625,0.0,2341.276123046875,0.8973758220672607,1.0,0.0,3.0,1.0,0.0
18085260,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9990000128746032,0.3896158337593078,0.3190538883209228,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.871299684047699,0.2351764142513275,0.2234953492879867,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9193218946456908,0.2743679583072662,0.1923806965351104,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8553254008293152,0.2222763001918792,0.2113615125417709,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.7574580907821655,0.1528522819280624,0.6924129128456116,284.9035949707031,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.4088134765625,285.9107971191406,1.0,0.3657586574554443,1.0,1.0,0.0,1.0,-1.966909646987915,1.9669065475463867,3.109082399532781e-06,1.510941505432129,0.8572217226028442,0.8572217226028442,0.0,55.74629974365234,82.0,41836.1328125,0.0,620.8524169921875,1.0,282.1574401855469,284.9690856933594,296.1854858398437,298.9335632324219,293.1499938964844,293.1499938964844,282.45001220703125,38515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991064190864563,1.0,0.0,0.0,3.5498857498168945,3.5499093532562256,8.408568419326912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.43505859375,0.0,1442.9168701171875,1895.4371337890625,0.0,2463.2578125,0.8850193619728088,1.0,0.0,3.0,1.0,0.0
18085320,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9990000128746032,0.3896158337593078,0.3190538883209228,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.871299684047699,0.2351764142513275,0.2234953492879867,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9193218946456908,0.2743679583072662,0.1923806965351104,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8553254008293152,0.2222763001918792,0.2113615125417709,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.7574580907821655,0.1528522819280624,0.6924129128456116,284.9035949707031,284.95001220703125,296.1199951171875,293.1415100097656,296.11895751953125,297.4088134765625,285.9107971191406,1.0,0.3657586574554443,1.0,1.0,0.0,1.0,-1.966909646987915,1.9669065475463867,3.109082399532781e-06,1.510941505432129,0.8572217226028442,0.8572217226028442,0.0,55.74629974365234,82.0,41836.1328125,0.0,620.8524169921875,1.0,282.1574401855469,284.9690856933594,296.1854858398437,298.9335632324219,293.1499938964844,293.1499938964844,282.45001220703125,38515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991064190864563,1.0,0.0,0.0,3.5498857498168945,3.5499093532562256,8.408568419326912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.43505859375,0.0,1442.9168701171875,1895.4371337890625,0.0,2463.2578125,0.8850193619728088,1.0,0.0,3.0,1.0,0.0
18085380,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9990000128746032,0.3888044655323028,0.3455808162689209,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8499081134796143,0.236171543598175,0.2244897484779358,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8945209980010986,0.2754551768302917,0.1931441873311996,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.8348812460899353,0.2230928987264633,0.2121955305337906,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.7384148240089417,0.1526708751916885,0.692355215549469,285.08062744140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1556396484375,297.3759460449219,286.0796813964844,1.0,0.375591367483139,1.0,1.0,0.0,1.0,-2.001816272735596,2.0018129348754883,3.2133457352756523e-06,1.5343002080917358,1.0,1.0,0.0,61.731693267822266,85.0,41920.46875,0.0,668.1231079101562,1.0,282.4421691894531,285.12432861328125,296.1257629394531,298.8186340332031,293.1499938964844,293.1499938964844,282.1499938964844,31466.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931032776832581,1.0,0.0,0.0,3.737497568130493,3.7375216484069824,9.320841058979568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.19482421875,0.0,1597.9775390625,1895.4371337890625,0.0,2408.545166015625,0.9214962720870972,1.0,0.0,3.0,1.0,0.0
18085440,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9990000128746032,0.3888044655323028,0.3455808162689209,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8499081134796143,0.236171543598175,0.2244897484779358,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8945209980010986,0.2754551768302917,0.1931441873311996,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.8348812460899353,0.2230928987264633,0.2121955305337906,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.7384148240089417,0.1526708751916885,0.692355215549469,285.08062744140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1556396484375,297.3759460449219,286.0796813964844,1.0,0.375591367483139,1.0,1.0,0.0,1.0,-2.001816272735596,2.0018129348754883,3.2133457352756523e-06,1.5343002080917358,1.0,1.0,0.0,61.731693267822266,85.0,41920.46875,0.0,668.1231079101562,1.0,282.4421691894531,285.12432861328125,296.1257629394531,298.8186340332031,293.1499938964844,293.1499938964844,282.1499938964844,31466.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931032776832581,1.0,0.0,0.0,3.737497568130493,3.7375216484069824,9.320841058979568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.19482421875,0.0,1597.9775390625,1895.4371337890625,0.0,2408.545166015625,0.9214962720870972,1.0,0.0,3.0,1.0,0.0
18085500,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9911878108978271,0.3881843984127044,0.3497726321220398,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.837797999382019,0.2365028262138366,0.2250803411006927,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.8807070255279541,0.2757572829723358,0.1935965120792389,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8231715559959412,0.223344549536705,0.2127040177583694,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.7276104092597961,0.1524215340614318,0.6924119591712952,284.93365478515625,284.95001220703125,296.17498779296875,293.1310119628906,296.1739807128906,297.3584899902344,285.916015625,1.0,0.3797681927680969,1.0,1.0,0.0,1.0,-2.009082317352295,2.0090789794921875,3.234221139791771e-06,1.538451075553894,0.9425320029258728,0.9425320029258728,0.0,65.41898345947266,85.0,43046.48828125,0.0,686.4081420898438,1.0,282.1954345703125,284.9361877441406,296.197265625,299.0593566894531,293.1499938964844,293.1499938964844,282.1499938964844,33586.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803667426109314,1.0,0.0,0.0,3.779940128326416,3.7799649238586426,9.533735578770576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.32421875,0.0,1663.8922119140625,1895.4371337890625,0.0,2505.0029296875,0.9314914345741272,1.0,0.0,3.0,1.0,0.0
18085560,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.9771324992179872,0.3883293867111206,0.3496723473072052,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.8252274990081787,0.2365623712539672,0.2253976315259933,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.866264820098877,0.2757130861282348,0.1937768459320068,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8105126023292542,0.2233362197875976,0.2129532843828201,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.7159885764122009,0.1519639790058136,0.6914966702461243,284.8833923339844,284.95001220703125,296.1933288574219,293.1279602050781,296.1923217773437,297.3448791503906,285.88525390625,1.0,0.3832339644432068,1.0,1.0,0.0,1.0,-2.0084807872772217,2.0084776878356934,3.2304478736477904e-06,1.536741018295288,0.8909620642662048,0.8909620642662048,0.0,69.45337677001953,88.0,42882.87109375,0.0,699.8192138671875,1.0,282.1566772460937,284.9114990234375,296.1873779296875,299.017822265625,293.1499938964844,293.1499938964844,282.45001220703125,37552.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097211718559265,1.0,0.0,0.0,3.7177369594573975,3.717761993408203,9.222541166309384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2314453125,0.0,1621.6766357421875,1895.4371337890625,0.0,2560.6259765625,0.9208360910415648,1.0,0.0,3.0,1.0,0.0
18085620,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.9576877355575562,0.3916319906711578,0.3520726859569549,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8084453344345093,0.2372321933507919,0.2260996401309967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.8479813933372498,0.2763795554637909,0.194250226020813,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7927634716033936,0.2238374799489975,0.213506206870079,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.6988545656204224,0.1514555066823959,0.6897256970405579,285.0512390136719,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.33856201171875,286.0502014160156,1.0,0.3891120254993438,1.0,1.0,0.0,1.0,-2.011306047439575,2.011302709579468,3.238754061385407e-06,1.5384714603424072,1.0,1.0,0.0,75.74270629882812,76.0,42229.375,0.0,723.6534423828125,1.0,282.44342041015625,285.07977294921875,296.1024169921875,298.8289489746094,293.1499938964844,293.1499938964844,282.1499938964844,33020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801249623298645,1.0,0.0,0.0,3.829305648803711,3.829330921173096,9.784380381461233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.8330078125,0.0,1718.5643310546875,1895.4371337890625,0.0,2482.855712890625,0.9432951807975768,1.0,0.0,3.0,1.0,0.0
18085680,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.9576877355575562,0.3916319906711578,0.3520726859569549,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8084453344345093,0.2372321933507919,0.2260996401309967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.8479813933372498,0.2763795554637909,0.194250226020813,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7927634716033936,0.2238374799489975,0.213506206870079,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.6988545656204224,0.1514555066823959,0.6897256970405579,285.0512390136719,284.95001220703125,296.2300109863281,293.1226501464844,296.2289733886719,297.33856201171875,286.0502014160156,1.0,0.3891120254993438,1.0,1.0,0.0,1.0,-2.011306047439575,2.011302709579468,3.238754061385407e-06,1.5384714603424072,1.0,1.0,0.0,75.74270629882812,76.0,42229.375,0.0,723.6534423828125,1.0,282.44342041015625,285.07977294921875,296.1024169921875,298.8289489746094,293.1499938964844,293.1499938964844,282.1499938964844,33020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801249623298645,1.0,0.0,0.0,3.829305648803711,3.829330921173096,9.784380381461233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.8330078125,0.0,1718.5643310546875,1895.4371337890625,0.0,2482.855712890625,0.9432951807975768,1.0,0.0,3.0,1.0,0.0
18085740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.960168480873108,0.3944300413131714,0.3548806607723236,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8088260293006897,0.2375156134366989,0.2265517264604568,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.8481916785240173,0.2764959037303924,0.1945137083530426,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7929946780204773,0.2239750772714615,0.2138120979070663,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.6978517770767212,0.1508047431707382,0.6873406171798706,284.8685302734375,284.95001220703125,296.2659912109375,293.11865234375,296.2649841308594,297.33013916015625,285.8715209960937,1.0,0.3890049755573272,1.0,1.0,0.0,1.0,-2.0130486488342285,2.013045310974121,3.2478619687026367e-06,1.5421936511993408,0.8872204422950745,0.8872204422950745,0.0,75.9231185913086,76.0,43002.98046875,0.0,725.7037353515625,1.0,282.15728759765625,284.88739013671875,296.1584167480469,298.9961242675781,293.1499938964844,293.1499938964844,282.1499938964844,38854.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134532570838928,1.0,0.0,0.0,3.76085376739502,3.760879278182984,9.437700327907804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.64794921875,0.0,1682.039794921875,1895.4371337890625,0.0,2595.029541015625,0.9314205050468444,1.0,0.0,3.0,1.0,0.0
18085800,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.9603443145751952,0.3944828808307647,0.3549213111400604,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8089365363121033,0.2375187426805496,0.2265519052743911,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.8482997417449951,0.2764957249164581,0.1945110410451889,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7931036353111267,0.2239755094051361,0.213809847831726,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.6979275345802307,0.1507910341024398,0.6872683763504028,284.86944580078125,284.95001220703125,296.26666259765625,293.1185913085937,296.2656555175781,297.3299865722656,285.8725280761719,1.0,0.3889598250389099,1.0,1.0,0.0,1.0,-2.013005018234253,2.013001680374145,3.247802624173346e-06,1.542212963104248,0.886877715587616,0.886877715587616,0.0,75.88326263427734,64.0,42998.20703125,0.0,725.5311889648438,1.0,282.1568603515625,284.888427734375,296.1573181152344,298.993896484375,293.1499938964844,293.1499938964844,282.45001220703125,38872.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813487708568573,1.0,0.0,0.0,3.758278608322144,3.7583041191101074,9.424780387234932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.86328125,0.0,1679.1373291015625,1895.4371337890625,0.0,2595.347900390625,0.9309280514717102,1.0,0.0,3.0,1.0,0.0
18085860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.977976143360138,0.3986332416534424,0.3580328524112701,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.8215686082839966,0.2382612973451614,0.2268743515014648,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.86165851354599,0.2772276997566223,0.1946975886821746,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.806197464466095,0.2245398461818695,0.2139754742383957,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7084908485412598,0.1504558324813842,0.6842175722122192,285.04693603515625,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.3303527832031,286.04608154296875,1.0,0.3850855827331543,1.0,1.0,0.0,1.0,-2.013885498046875,2.0138823986053467,3.255225010434515e-06,1.545964241027832,1.0,1.0,0.0,71.58578491210938,52.0,42292.39453125,0.0,711.5199584960938,1.0,282.4436340332031,285.0662536621094,296.0838623046875,298.8114318847656,293.1499938964844,293.1499938964844,282.1499938964844,33460.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025715947151184,1.0,0.0,0.0,3.854725360870361,3.854751110076904,9.914713245962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.1474609375,0.0,1753.0198974609375,1895.4371337890625,0.0,2494.960205078125,0.9493377208709716,1.0,0.0,3.0,1.0,0.0
18085920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.977976143360138,0.3986332416534424,0.3580328524112701,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.8215686082839966,0.2382612973451614,0.2268743515014648,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.86165851354599,0.2772276997566223,0.1946975886821746,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.806197464466095,0.2245398461818695,0.2139754742383957,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7084908485412598,0.1504558324813842,0.6842175722122192,285.04693603515625,284.95001220703125,296.3033447265625,293.1159973144531,296.30230712890625,297.3303527832031,286.04608154296875,1.0,0.3850855827331543,1.0,1.0,0.0,1.0,-2.013885498046875,2.0138823986053467,3.255225010434515e-06,1.545964241027832,1.0,1.0,0.0,71.58578491210938,52.0,42292.39453125,0.0,711.5199584960938,1.0,282.4436340332031,285.0662536621094,296.0838623046875,298.8114318847656,293.1499938964844,293.1499938964844,282.1499938964844,33460.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025715947151184,1.0,0.0,0.0,3.854725360870361,3.854751110076904,9.914713245962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.1474609375,0.0,1753.0198974609375,1895.4371337890625,0.0,2494.960205078125,0.9493377208709716,1.0,0.0,3.0,1.0,0.0
18085980,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.9990000128746032,0.4017995595932007,0.3589016199111938,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.84281986951828,0.2386482059955597,0.2271555066108703,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8855534195899963,0.277422547340393,0.1948198974132537,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8273574709892273,0.2247673124074936,0.2140982151031494,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7261640429496765,0.1499541252851486,0.681269109249115,284.8695068359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.3247985839844,285.87237548828125,1.0,0.3787713348865509,1.0,1.0,0.0,1.0,-2.0122082233428955,2.012205123901367,3.2540979191253427e-06,1.5474742650985718,0.8868718147277832,0.8868718147277832,0.0,64.9634780883789,40.0,43006.91015625,0.0,687.3942260742188,1.0,282.15673828125,284.8799133300781,296.1482849121094,298.98406982421875,293.1499938964844,293.1499938964844,282.45001220703125,39174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138192892074585,1.0,0.0,0.0,3.771312952041626,3.771338701248169,9.490266847933526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.86865234375,0.0,1696.9075927734375,1895.4371337890625,0.0,2598.408203125,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
18086040,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.9990000128746032,0.4017995595932007,0.3589016199111938,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.84281986951828,0.2386482059955597,0.2271555066108703,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8855534195899963,0.277422547340393,0.1948198974132537,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8273574709892273,0.2247673124074936,0.2140982151031494,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7261640429496765,0.1499541252851486,0.681269109249115,284.8695068359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.3247985839844,285.87237548828125,1.0,0.3787713348865509,1.0,1.0,0.0,1.0,-2.0122082233428955,2.012205123901367,3.2540979191253427e-06,1.5474742650985718,0.8868718147277832,0.8868718147277832,0.0,64.9634780883789,40.0,43006.91015625,0.0,687.3942260742188,1.0,282.15673828125,284.8799133300781,296.1482849121094,298.98406982421875,293.1499938964844,293.1499938964844,282.45001220703125,39174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138192892074585,1.0,0.0,0.0,3.771312952041626,3.771338701248169,9.490266847933526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.86865234375,0.0,1696.9075927734375,1895.4371337890625,0.0,2598.408203125,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
18086100,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9990000128746032,0.4048894345760345,0.3482436239719391,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.8511186838150024,0.2389306873083114,0.2272201180458068,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.8947865962982178,0.2776534259319305,0.1948007196187973,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8351913690567017,0.224958062171936,0.2140849530696869,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7324255704879761,0.1497451514005661,0.6795649528503418,285.0103759765625,284.95001220703125,296.3583374023437,293.115234375,296.3572998046875,297.3290710449219,286.0218811035156,1.0,0.3743564188480377,1.0,1.0,0.0,1.0,-1.9972394704818728,1.997236371040344,3.207618874512264e-06,1.5366381406784058,0.9744269251823424,0.9744269251823424,0.0,62.35613250732422,40.0,41985.13671875,0.0,666.6154174804688,1.0,282.40478515625,285.04473876953125,296.0745849609375,298.7557678222656,293.1499938964844,293.1499938964844,282.45001220703125,35192.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059023022651672,1.0,0.0,0.0,3.785727262496948,3.785752296447754,9.56295025389409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.181640625,0.0,1683.2130126953125,1895.4371337890625,0.0,2525.509521484375,0.9372292757034302,1.0,0.0,3.0,1.0,0.0
18086160,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.4097793102264404,0.334947258234024,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8623636364936829,0.2393931597471237,0.227493479847908,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9072544574737548,0.2781040966510772,0.1949880123138427,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8457337617874146,0.2253174632787704,0.2142648994922638,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7409875392913818,0.1497050672769546,0.6785786747932434,285.0213623046875,284.95001220703125,296.3766784667969,293.1159362792969,296.3756408691406,297.3441162109375,286.0174865722656,1.0,0.3692958652973175,1.0,1.0,0.0,1.0,-1.9808590412139893,1.980855822563172,3.156422735628439e-06,1.5242714881896973,1.0,1.0,0.0,59.25892639160156,28.0,41826.6875,0.0,643.3216552734375,1.0,282.4438781738281,285.037353515625,296.0758056640625,298.7853698730469,293.1499938964844,293.1499938964844,282.1499938964844,33542.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015416860580444,1.0,0.0,0.0,3.858779191970825,3.858804702758789,9.935578191289096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0595703125,0.0,1758.6517333984375,1895.4371337890625,0.0,2485.52880859375,0.950484812259674,1.0,0.0,3.0,1.0,0.0
18086220,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.9990000128746032,0.4215977191925049,0.3036139607429504,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8918220400810242,0.239697054028511,0.2277321517467498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9421191215515136,0.2781418561935425,0.19502754509449,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.873569130897522,0.2254426926374435,0.2143278270959854,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7640252709388733,0.1493886113166809,0.6763953566551208,284.8321838378906,284.95001220703125,296.413330078125,293.1189270019531,296.41229248046875,297.3833312988281,285.8372802734375,1.0,0.3574037849903106,1.0,1.0,0.0,1.0,-1.941025853157044,1.9410227537155151,3.032334461749997e-06,1.493160843849182,0.8381431698799133,0.8381431698799133,0.0,52.32770538330078,31.0,41635.4375,0.0,590.1428833007812,1.0,282.1568603515625,284.8648986816406,296.1313781738281,298.8990783691406,293.1499938964844,293.1499938964844,282.45001220703125,42375.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088761568069458,1.0,0.0,0.0,3.6664927005767822,3.666517972946167,8.970051794676692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.095703125,0.0,1599.51513671875,1895.4371337890625,0.0,2552.84765625,0.9129871726036072,1.0,0.0,3.0,1.0,0.0
18086280,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.9990000128746032,0.4215977191925049,0.3036139607429504,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8918220400810242,0.239697054028511,0.2277321517467498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9421191215515136,0.2781418561935425,0.19502754509449,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.873569130897522,0.2254426926374435,0.2143278270959854,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7640252709388733,0.1493886113166809,0.6763953566551208,284.8321838378906,284.95001220703125,296.413330078125,293.1189270019531,296.41229248046875,297.3833312988281,285.8372802734375,1.0,0.3574037849903106,1.0,1.0,0.0,1.0,-1.941025853157044,1.9410227537155151,3.032334461749997e-06,1.493160843849182,0.8381431698799133,0.8381431698799133,0.0,52.32770538330078,31.0,41635.4375,0.0,590.1428833007812,1.0,282.1568603515625,284.8648986816406,296.1313781738281,298.8990783691406,293.1499938964844,293.1499938964844,282.45001220703125,42375.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088761568069458,1.0,0.0,0.0,3.6664927005767822,3.666517972946167,8.970051794676692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.095703125,0.0,1599.51513671875,1895.4371337890625,0.0,2552.84765625,0.9129871726036072,1.0,0.0,3.0,1.0,0.0
18086340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9990000128746032,0.4350519478321075,0.2819091081619262,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.9161437749862672,0.2404491454362869,0.2280786037445068,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9677215814590454,0.2788060903549194,0.1951766014099121,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8962156176567078,0.2259943634271621,0.2144995480775833,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7831111550331116,0.1495824307203292,0.6756571531295776,285.00537109375,284.95001220703125,296.4465026855469,293.1235656738281,296.4454345703125,297.43475341796875,286.0020751953125,1.0,0.3500550389289856,1.0,1.0,0.0,1.0,-1.914859414100647,1.9148565530776973,2.951238457171712e-06,1.4719436168670654,0.9515584111213684,0.9515584111213684,0.0,47.89265441894531,31.0,40558.58984375,0.0,556.6908569335938,1.0,282.4397888183594,285.0408630371094,296.056396484375,298.6789855957031,293.1499938964844,293.1499938964844,282.45001220703125,33948.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79231196641922,1.0,0.0,0.0,3.729567050933838,3.729591608047485,9.281328630095232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.4638671875,0.0,1607.8199462890625,1895.4371337890625,0.0,2401.353515625,0.9218714833259584,1.0,0.0,3.0,1.0,0.0
18086400,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9990000128746032,0.4364726841449737,0.2799482345581054,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9187244772911072,0.2405439168214798,0.2281580865383148,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9700296521186828,0.2788916528224945,0.1952314972877502,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.89845210313797,0.2260669618844986,0.2145580500364303,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.785028338432312,0.1496251970529556,0.6757712364196777,285.0007629394531,284.95001220703125,296.45001220703125,293.1241760253906,296.4489440917969,297.4401550292969,285.99761962890625,1.0,0.3494420051574707,1.0,1.0,0.0,1.0,-1.9128726720809937,1.9128698110580444,2.94510959975014e-06,1.4703165292739868,0.9517769813537598,0.9517769813537598,0.0,47.51535034179688,49.0,40533.5546875,0.0,554.0532836914062,1.0,282.4426574707031,285.036865234375,296.06158447265625,298.68658447265625,293.1499938964844,293.1499938964844,282.1499938964844,33968.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915549874305725,1.0,0.0,0.0,3.7370810508728014,3.73710560798645,9.318764000454394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.958984375,0.0,1616.6607666015625,1895.4371337890625,0.0,2394.479248046875,0.9234331846237184,1.0,0.0,3.0,1.0,0.0
18086460,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.9990000128746032,0.447846382856369,0.2778956890106201,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.92251718044281,0.2413137257099151,0.2289086878299713,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.9730021357536316,0.2794048190116882,0.1956549137830734,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.90153968334198,0.226645290851593,0.2151218205690384,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.7877334952354431,0.1500764489173889,0.6775872707366943,284.8581237792969,284.95001220703125,296.4831848144531,293.1301574707031,296.48211669921875,297.4811706542969,285.8680114746094,1.0,0.3500231504440307,1.0,1.0,0.0,1.0,-1.9146513938903809,1.914648413658142,2.949101371996221e-06,1.4707186222076416,0.8250691294670105,0.8250691294670105,0.0,47.18862533569336,49.0,40925.7421875,0.0,554.2547607421875,1.0,282.1600036621094,284.9076538085937,296.143310546875,298.8511047363281,293.1499938964844,293.1499938964844,282.1499938964844,42190.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981107234954834,1.0,0.0,0.0,3.547748327255249,3.5477724075317383,8.39844517486199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.1357421875,0.0,1467.37548828125,1895.4371337890625,0.0,2454.16455078125,0.8870076537132263,1.0,0.0,3.0,1.0,0.0
18086520,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.9990000128746032,0.4488333463668823,0.2787542641162872,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.9215450882911682,0.2414223998785019,0.2289931029081344,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.9721103310585022,0.2794855833053589,0.1956951171159744,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9006791114807129,0.2267330437898636,0.2151875644922256,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.787006676197052,0.1501473933458328,0.6778525114059448,284.872314453125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.48419189453125,285.8816833496094,1.0,0.3504500985145569,1.0,1.0,0.0,1.0,-1.9162276983261108,1.916224718093872,2.953747753053904e-06,1.4718550443649292,0.8293054699897766,0.8293054699897766,0.0,47.36575698852539,69.0,40939.37890625,0.0,555.9507446289062,1.0,282.15728759765625,284.92059326171875,296.1398010253906,298.8408203125,293.1499938964844,293.1499938964844,282.45001220703125,41711.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978925108909607,1.0,0.0,0.0,3.531054973602295,3.531079053878784,8.319596531691786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.31494140625,0.0,1446.1612548828125,1895.4371337890625,0.0,2452.17236328125,0.883674144744873,1.0,0.0,3.0,1.0,0.0
18086580,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9990000128746032,0.4575512111186981,0.2972772717475891,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.9022228121757508,0.2433438450098037,0.2306331843137741,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.9526923894882202,0.2812512814998626,0.1967653334140777,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8830032348632812,0.2283985614776611,0.2165997475385666,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7720063924789429,0.1514101326465606,0.6831613779067993,285.0663757324219,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.5035400390625,286.0657043457031,1.0,0.3592168986797333,1.0,1.0,0.0,1.0,-1.9497766494750977,1.9497736692428589,3.055109118577093e-06,1.4970654249191284,0.99425208568573,0.99425208568573,0.0,51.3238525390625,87.0,41062.37109375,0.0,593.2828369140625,1.0,282.44244384765625,285.0915222167969,296.1003723144531,298.7300109863281,293.1499938964844,293.1499938964844,282.1499938964844,31624.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857423424720764,1.0,0.0,0.0,3.706498861312866,3.706522703170776,9.166869290311296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.4697265625,0.0,1563.6959228515625,1895.4371337890625,0.0,2341.847412109375,0.9149917960166932,1.0,0.0,3.0,1.0,0.0
18086640,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9990000128746032,0.4575512111186981,0.2972772717475891,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.9022228121757508,0.2433438450098037,0.2306331843137741,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.9526923894882202,0.2812512814998626,0.1967653334140777,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8830032348632812,0.2283985614776611,0.2165997475385666,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7720063924789429,0.1514101326465606,0.6831613779067993,285.0663757324219,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.5035400390625,286.0657043457031,1.0,0.3592168986797333,1.0,1.0,0.0,1.0,-1.9497766494750977,1.9497736692428589,3.055109118577093e-06,1.4970654249191284,0.99425208568573,0.99425208568573,0.0,51.3238525390625,87.0,41062.37109375,0.0,593.2828369140625,1.0,282.44244384765625,285.0915222167969,296.1003723144531,298.7300109863281,293.1499938964844,293.1499938964844,282.1499938964844,31624.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857423424720764,1.0,0.0,0.0,3.706498861312866,3.706522703170776,9.166869290311296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.4697265625,0.0,1563.6959228515625,1895.4371337890625,0.0,2341.847412109375,0.9149917960166932,1.0,0.0,3.0,1.0,0.0
18086700,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.9990000128746032,0.4598831534385681,0.3116251230239868,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.889175534248352,0.2442991286516189,0.231724664568901,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.9372748732566832,0.2820412814617157,0.1974959075450897,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8703306317329407,0.2292320132255554,0.2175700813531875,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.7612729072570801,0.1520211547613144,0.6867154240608215,284.9319152832031,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.5002136230469,285.91796875,1.0,0.3656676113605499,1.0,1.0,0.0,1.0,-1.9746228456497192,1.974619746208191,3.131921857857378e-06,1.5160783529281616,0.9251182675361632,0.9251182675361632,0.0,54.52415466308594,87.0,42420.57421875,0.0,622.6099243164062,1.0,282.1955871582031,284.9171142578125,296.1913452148437,298.9962158203125,293.1499938964844,293.1499938964844,282.1499938964844,34019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953013777732849,1.0,0.0,0.0,3.745588779449463,3.7456133365631104,9.361241950500698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.00439453125,0.0,1626.93603515625,1895.4371337890625,0.0,2428.546630859375,0.9238473176956176,1.0,0.0,3.0,1.0,0.0
18086760,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9990000128746032,0.4607261419296264,0.3294183611869812,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.8737087249755859,0.2450945675373077,0.2326539009809494,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.918253481388092,0.2825939059257507,0.1980318427085876,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8555338978767395,0.2299143970012664,0.2183907181024551,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.7487030625343323,0.1524648517370224,0.6896318793296814,284.9167175292969,284.95001220703125,296.5599975585937,293.1447448730469,296.5589904785156,297.4873046875,285.9223022460937,1.0,0.3732165098190307,1.0,1.0,0.0,1.0,-2.002233028411865,2.002229928970337,3.2186346743401373e-06,1.5372799634933472,0.9023457169532776,0.9023457169532776,0.0,58.59702301025391,105.0,42774.88671875,0.0,657.7708740234375,1.0,282.1567077636719,284.9187316894531,296.2015686035156,298.9958801269531,293.1499938964844,293.1499938964844,281.8500061035156,36848.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017700910568237,1.0,0.0,0.0,3.696523666381836,3.6965482234954834,9.117594572671806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.40478515625,0.0,1591.9732666015625,1895.4371337890625,0.0,2487.61962890625,0.916203796863556,1.0,0.0,3.0,1.0,0.0
