time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9990000128746032,0.4590619802474975,0.3717683255672455,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8419719934463501,0.2467210292816162,0.2345046103000641,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8814570307731628,0.283704936504364,0.1990416496992111,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8253780007362366,0.2313079237937927,0.2200256437063217,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7226621508598328,0.1531659215688705,0.6946473717689514,284.89862060546875,284.95001220703125,296.5966796875,293.152099609375,296.5956726074219,297.4408264160156,285.908935546875,1.0,0.3908914625644684,1.0,1.0,0.0,1.0,-2.0645081996917725,2.064504861831665,3.419153244976769e-06,1.5852106809616089,0.8373395800590515,0.8373395800590515,0.0,69.00606536865234,123.0,44177.8671875,0.0,744.7211303710938,1.0,281.8580017089844,284.8778991699219,296.2117614746094,299.1051940917969,293.1499938964844,293.1499938964844,282.1499938964844,40646.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172725439071655,1.0,0.0,0.0,3.489174127578736,3.489197492599488,8.123413977045857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.19873046875,0.0,1394.7291259765625,1895.4371337890625,0.0,2630.31982421875,0.8745880126953125,1.0,0.0,3.0,1.0,0.0
18086880,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9990000128746032,0.4590619802474975,0.3717683255672455,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8419719934463501,0.2467210292816162,0.2345046103000641,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8814570307731628,0.283704936504364,0.1990416496992111,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8253780007362366,0.2313079237937927,0.2200256437063217,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7226621508598328,0.1531659215688705,0.6946473717689514,284.89862060546875,284.95001220703125,296.5966796875,293.152099609375,296.5956726074219,297.4408264160156,285.908935546875,1.0,0.3908914625644684,1.0,1.0,0.0,1.0,-2.0645081996917725,2.064504861831665,3.419153244976769e-06,1.5852106809616089,0.8373395800590515,0.8373395800590515,0.0,69.00606536865234,123.0,44177.8671875,0.0,744.7211303710938,1.0,281.8580017089844,284.8778991699219,296.2117614746094,299.1051940917969,293.1499938964844,293.1499938964844,282.1499938964844,40646.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172725439071655,1.0,0.0,0.0,3.489174127578736,3.489197492599488,8.123413977045857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.19873046875,0.0,1394.7291259765625,1895.4371337890625,0.0,2630.31982421875,0.8745880126953125,1.0,0.0,3.0,1.0,0.0
18086940,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.9936649799346924,0.4556048512458801,0.4110310971736908,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.8119920492172241,0.2492090463638305,0.2370918095111847,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.847569465637207,0.2858729064464569,0.2006950080394745,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.7945239543914795,0.2335097938776016,0.2223568111658096,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.6944679021835327,0.1542517244815826,0.7011550664901733,285.09619140625,284.95001220703125,296.6333312988281,293.15972900390625,296.63238525390625,297.3883361816406,286.0956420898437,1.0,0.4108567833900451,1.0,1.0,0.0,1.0,-2.1293578147888184,2.129354238510132,3.635725761341746e-06,1.635593295097351,1.0,1.0,0.0,82.55254364013672,111.0,44915.46484375,0.0,849.5693359375,1.0,282.1424865722656,285.0399169921875,296.1588134765625,299.0196228027344,293.1499938964844,293.1499938964844,281.8500061035156,31017.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123086094856262,1.0,0.0,0.0,3.7076165676116943,3.7076401710510254,9.172398449663888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.1005859375,0.0,1560.34814453125,1895.4371337890625,0.0,2584.469482421875,0.9146499037742616,1.0,0.0,3.0,1.0,0.0
18087000,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.9936649799346924,0.4556048512458801,0.4110310971736908,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.8119920492172241,0.2492090463638305,0.2370918095111847,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.847569465637207,0.2858729064464569,0.2006950080394745,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.7945239543914795,0.2335097938776016,0.2223568111658096,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.6944679021835327,0.1542517244815826,0.7011550664901733,285.09619140625,284.95001220703125,296.6333312988281,293.15972900390625,296.63238525390625,297.3883361816406,286.0956420898437,1.0,0.4108567833900451,1.0,1.0,0.0,1.0,-2.1293578147888184,2.129354238510132,3.635725761341746e-06,1.635593295097351,1.0,1.0,0.0,82.55254364013672,111.0,44915.46484375,0.0,849.5693359375,1.0,282.1424865722656,285.0399169921875,296.1588134765625,299.0196228027344,293.1499938964844,293.1499938964844,281.8500061035156,31017.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123086094856262,1.0,0.0,0.0,3.7076165676116943,3.7076401710510254,9.172398449663888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.1005859375,0.0,1560.34814453125,1895.4371337890625,0.0,2584.469482421875,0.9146499037742616,1.0,0.0,3.0,1.0,0.0
18087060,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.969372808933258,0.4554647803306579,0.4101274311542511,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7921762466430664,0.2511249482631683,0.2394984662532806,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.827630877494812,0.2872022092342376,0.202126607298851,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.774878978729248,0.2351659536361694,0.2245088219642639,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.6762076616287231,0.1549682021141052,0.7067790627479553,284.9009094238281,284.95001220703125,296.6700134277344,293.1675720214844,296.6690368652344,297.35992431640625,285.9032287597656,1.0,0.4194602072238922,1.0,1.0,0.0,1.0,-2.140275955200196,2.140272378921509,3.672259254017263e-06,1.6436823606491089,0.8989706635475159,0.8989706635475159,0.0,92.35124206542967,99.0,46094.203125,0.0,896.1336059570312,1.0,281.8565673828125,284.82696533203125,296.2325744628906,299.2496643066406,293.1499938964844,293.1499938964844,281.54998779296875,36846.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300616145133972,1.0,0.0,0.0,3.706629514694214,3.706654071807861,9.167515031549556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.10498046875,0.0,1603.524169921875,1895.4371337890625,0.0,2749.01904296875,0.9181013703346252,1.0,0.0,3.0,1.0,0.0
18087120,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.969372808933258,0.4554647803306579,0.4101274311542511,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7921762466430664,0.2511249482631683,0.2394984662532806,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.827630877494812,0.2872022092342376,0.202126607298851,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.774878978729248,0.2351659536361694,0.2245088219642639,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.6762076616287231,0.1549682021141052,0.7067790627479553,284.9009094238281,284.95001220703125,296.6700134277344,293.1675720214844,296.6690368652344,297.35992431640625,285.9032287597656,1.0,0.4194602072238922,1.0,1.0,0.0,1.0,-2.140275955200196,2.140272378921509,3.672259254017263e-06,1.6436823606491089,0.8989706635475159,0.8989706635475159,0.0,92.35124206542967,99.0,46094.203125,0.0,896.1336059570312,1.0,281.8565673828125,284.82696533203125,296.2325744628906,299.2496643066406,293.1499938964844,293.1499938964844,281.54998779296875,36846.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300616145133972,1.0,0.0,0.0,3.706629514694214,3.706654071807861,9.167515031549556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.10498046875,0.0,1603.524169921875,1895.4371337890625,0.0,2749.01904296875,0.9181013703346252,1.0,0.0,3.0,1.0,0.0
18087180,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.9678053855895996,0.4583087563514709,0.4121455550193786,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.7913551926612854,0.2528648674488067,0.2411347180604934,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8260316252708435,0.2882644534111023,0.2028561979532241,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.7739253640174866,0.2366413921117782,0.2259032875299453,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.6749342083930969,0.1556983739137649,0.7099664211273193,284.87799072265625,284.95001220703125,296.7066650390625,293.1756591796875,296.7057189941406,297.3543395996094,285.8850402832031,1.0,0.4217095971107483,1.0,1.0,0.0,1.0,-2.1510426998138428,2.151038885116577,3.707808673425461e-06,1.6512482166290283,0.8138243556022644,0.8138243556022644,0.0,93.85841369628906,87.0,46432.34375,0.0,911.8493041992188,1.0,281.5589294433594,284.7987670898437,296.2118530273437,299.2640075683594,293.1499938964844,293.1499938964844,281.8500061035156,42072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406862020492554,1.0,0.0,0.0,3.421168804168701,3.421191692352295,7.809842941242096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.166015625,0.0,1335.7586669921875,1895.4371337890625,0.0,2848.126953125,0.861030638217926,1.0,0.0,3.0,1.0,0.0
18087240,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.9678053855895996,0.4583087563514709,0.4121455550193786,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.7913551926612854,0.2528648674488067,0.2411347180604934,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8260316252708435,0.2882644534111023,0.2028561979532241,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.7739253640174866,0.2366413921117782,0.2259032875299453,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.6749342083930969,0.1556983739137649,0.7099664211273193,284.87799072265625,284.95001220703125,296.7066650390625,293.1756591796875,296.7057189941406,297.3543395996094,285.8850402832031,1.0,0.4217095971107483,1.0,1.0,0.0,1.0,-2.1510426998138428,2.151038885116577,3.707808673425461e-06,1.6512482166290283,0.8138243556022644,0.8138243556022644,0.0,93.85841369628906,87.0,46432.34375,0.0,911.8493041992188,1.0,281.5589294433594,284.7987670898437,296.2118530273437,299.2640075683594,293.1499938964844,293.1499938964844,281.8500061035156,42072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406862020492554,1.0,0.0,0.0,3.421168804168701,3.421191692352295,7.809842941242096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.166015625,0.0,1335.7586669921875,1895.4371337890625,0.0,2848.126953125,0.861030638217926,1.0,0.0,3.0,1.0,0.0
18087300,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.973560392856598,0.4608995914459228,0.4139919579029083,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7962130904197693,0.2541380822658539,0.242092028260231,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8302426338195801,0.2892970740795135,0.203364610671997,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.7785290479660034,0.2377542555332183,0.2267208993434906,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.6789701581001282,0.1563869565725326,0.7120760083198547,285.0169677734375,284.95001220703125,296.7250061035156,293.1798095703125,296.7240600585937,297.3597717285156,286.0257568359375,1.0,0.4212985038757324,1.0,1.0,0.0,1.0,-2.158531904220581,2.1585283279418945,3.733452103915624e-06,1.657004714012146,0.9040585160255432,0.9040585160255432,0.0,92.32879638671876,87.0,45985.80078125,0.0,913.3876342773438,1.0,281.7962951660156,284.94244384765625,296.1413269042969,299.0529479980469,293.1499938964844,293.1499938964844,281.8500061035156,34718.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327670693397522,1.0,0.0,0.0,3.482696771621704,3.4827189445495605,8.093280712273554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.87451171875,0.0,1345.733642578125,1895.4371337890625,0.0,2774.218994140625,0.8696402311325073,1.0,0.0,3.0,1.0,0.0
18087360,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.9826714396476746,0.4637402594089508,0.4163638651371002,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.8044361472129822,0.2555986940860748,0.2432861179113388,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8376882672309875,0.2905320823192596,0.2040900439023971,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.7864452004432678,0.239044189453125,0.2277578860521316,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.6860771775245667,0.1572603434324264,0.7150834202766418,285.0245361328125,284.95001220703125,296.74334716796875,293.1840209960937,296.7424011230469,297.3676452636719,286.0226135253906,1.0,0.420249879360199,1.0,1.0,0.0,1.0,-2.16854190826416,2.1685383319854736,3.768061333175865e-06,1.6648122072219849,0.9348945021629332,0.9348945021629332,0.0,89.59246826171875,75.0,46335.2890625,0.0,912.8902587890624,1.0,281.8414611816406,284.931396484375,296.1525573730469,299.113525390625,293.1499938964844,293.1499938964844,281.54998779296875,32429.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295812010765076,1.0,0.0,0.0,3.5863497257232666,3.5863726139068604,8.582198915974004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.9423828125,0.0,1437.2484130859375,1895.4371337890625,0.0,2744.547119140625,0.8883733749389648,1.0,0.0,3.0,1.0,0.0
18087420,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9990000128746032,0.4680899679660797,0.41730597615242,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8237757682800293,0.2580670118331909,0.2454545348882675,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8567731380462646,0.2923132479190826,0.2052584737539291,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.806323230266571,0.2411929368972778,0.2296213954687118,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7040775418281555,0.1588133722543716,0.7209829092025757,284.90509033203125,284.95001220703125,296.7799987792969,293.1925964355469,296.779052734375,297.37371826171875,285.9100036621094,1.0,0.4164268374443054,1.0,1.0,0.0,1.0,-2.183024883270264,2.183021068572998,3.81906784241437e-06,1.676487922668457,0.8395689725875854,0.8395689725875854,0.0,82.8907699584961,63.0,47174.85546875,0.0,901.9298095703124,1.0,281.5579833984375,284.8028869628906,296.22625732421875,299.30670166015625,293.1499938964844,293.1499938964844,281.8500061035156,39057.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407028317451477,1.0,0.0,0.0,3.4717700481414795,3.471792936325073,8.042576382649713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.4541015625,0.0,1365.528564453125,1895.4371337890625,0.0,2848.28271484375,0.8684606552124023,1.0,0.0,3.0,1.0,0.0
18087480,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9990000128746032,0.4680899679660797,0.41730597615242,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8237757682800293,0.2580670118331909,0.2454545348882675,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8567731380462646,0.2923132479190826,0.2052584737539291,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.806323230266571,0.2411929368972778,0.2296213954687118,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7040775418281555,0.1588133722543716,0.7209829092025757,284.90509033203125,284.95001220703125,296.7799987792969,293.1925964355469,296.779052734375,297.37371826171875,285.9100036621094,1.0,0.4164268374443054,1.0,1.0,0.0,1.0,-2.183024883270264,2.183021068572998,3.81906784241437e-06,1.676487922668457,0.8395689725875854,0.8395689725875854,0.0,82.8907699584961,63.0,47174.85546875,0.0,901.9298095703124,1.0,281.5579833984375,284.8028869628906,296.22625732421875,299.30670166015625,293.1499938964844,293.1499938964844,281.8500061035156,39057.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407028317451477,1.0,0.0,0.0,3.4717700481414795,3.471792936325073,8.042576382649713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.4541015625,0.0,1365.528564453125,1895.4371337890625,0.0,2848.28271484375,0.8684606552124023,1.0,0.0,3.0,1.0,0.0
18087540,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.9990000128746032,0.4776387810707092,0.3936302661895752,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8415193557739258,0.2610499560832977,0.2478726804256439,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.8755344152450562,0.2946967184543609,0.2066046297550201,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8239890933036804,0.2438068240880966,0.2317060977220535,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.7203637957572937,0.1607880294322967,0.7280589938163757,285.0174560546875,284.95001220703125,296.8166809082031,293.201416015625,296.81573486328125,297.4075927734375,286.0140380859375,1.0,0.4095923900604248,1.0,1.0,0.0,1.0,-2.170121669769287,2.170117855072021,3.774594460992376e-06,1.6666860580444336,0.9456779956817628,0.9456779956817628,0.0,76.83709716796875,51.0,46601.9140625,0.0,867.245361328125,1.0,281.8412170410156,284.9122009277344,296.17822265625,299.16632080078125,293.1499938964844,293.1499938964844,281.54998779296875,32389.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320168852806091,1.0,0.0,0.0,3.630470275878906,3.630493402481079,8.794659720479103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.52001953125,0.0,1484.6806640625,1895.4371337890625,0.0,2767.228759765625,0.8981584310531616,1.0,0.0,3.0,1.0,0.0
18087600,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.9990000128746032,0.4776387810707092,0.3936302661895752,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8415193557739258,0.2610499560832977,0.2478726804256439,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.8755344152450562,0.2946967184543609,0.2066046297550201,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8239890933036804,0.2438068240880966,0.2317060977220535,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.7203637957572937,0.1607880294322967,0.7280589938163757,285.0174560546875,284.95001220703125,296.8166809082031,293.201416015625,296.81573486328125,297.4075927734375,286.0140380859375,1.0,0.4095923900604248,1.0,1.0,0.0,1.0,-2.170121669769287,2.170117855072021,3.774594460992376e-06,1.6666860580444336,0.9456779956817628,0.9456779956817628,0.0,76.83709716796875,51.0,46601.9140625,0.0,867.245361328125,1.0,281.8412170410156,284.9122009277344,296.17822265625,299.16632080078125,293.1499938964844,293.1499938964844,281.54998779296875,32389.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320168852806091,1.0,0.0,0.0,3.630470275878906,3.630493402481079,8.794659720479103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.52001953125,0.0,1484.6806640625,1895.4371337890625,0.0,2767.228759765625,0.8981584310531616,1.0,0.0,3.0,1.0,0.0
18087660,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.9990000128746032,0.484630286693573,0.3771644532680511,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8546736836433411,0.2625520825386047,0.2492737770080566,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8895078301429749,0.2957566380500793,0.2073724567890167,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.8363698124885559,0.2451082170009613,0.2329121977090835,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7313717007637024,0.1618951708078384,0.7325708866119385,284.854736328125,284.95001220703125,296.8371887207031,293.2064819335937,296.83624267578125,297.4354553222656,285.8480224609375,1.0,0.4047887623310089,1.0,1.0,0.0,1.0,-2.1598215103149414,2.159817695617676,3.739240355571383e-06,1.6588290929794312,0.8339842557907104,0.8339842557907104,0.0,72.79150390625,51.0,47175.40625,0.0,842.7349853515625,1.0,281.5883483886719,284.7372436523437,296.2477722167969,299.3741455078125,293.1499938964844,293.1499938964844,281.54998779296875,38249.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399384021759033,1.0,0.0,0.0,3.5853371620178223,3.5853607654571533,8.57735301451612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.9443359375,0.0,1478.9461669921875,1895.4371337890625,0.0,2841.1396484375,0.8897047638893127,1.0,0.0,3.0,1.0,0.0
18087720,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9990000128746032,0.4907996654510498,0.36326465010643,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.8663709163665771,0.2636522054672241,0.250192254781723,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9016720056533812,0.2964720726013183,0.2077870815992355,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8472480177879333,0.2460493147373199,0.2336841821670532,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.7409250736236572,0.1627467721700668,0.7357493042945862,284.8775939941406,284.95001220703125,296.85333251953125,293.2104797363281,296.8523864746094,297.4605407714844,285.8835144042969,1.0,0.4005590677261352,1.0,1.0,0.0,1.0,-2.149475812911988,2.1494719982147217,3.703843731273082e-06,1.6508969068527222,0.8223471641540527,0.8223471641540527,0.0,69.45604705810547,54.0,46698.4765625,0.0,821.004638671875,1.0,281.55780029296875,284.7814636230469,296.23443603515625,299.30157470703125,293.1499938964844,293.1499938964844,281.8500061035156,40815.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413113355636597,1.0,0.0,0.0,3.45684027671814,3.4568634033203125,7.973554261297977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.12451171875,0.0,1362.822998046875,1895.4371337890625,0.0,2853.969482421875,0.866462767124176,1.0,0.0,3.0,1.0,0.0
18087780,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9990000128746032,0.5072456002235413,0.3401179611682892,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8891496658325195,0.2669475674629211,0.252890408039093,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9265449643135072,0.2990547716617584,0.2092561274766922,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8685293793678284,0.2489203363656997,0.2360007613897323,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7599661946296692,0.1653580665588379,0.7456052899360657,285.0080261230469,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.5323486328125,286.0059509277344,1.0,0.3955829739570617,1.0,1.0,0.0,1.0,-2.141281843185425,2.1412782669067383,3.675737616504193e-06,1.6444909572601318,0.9287170171737672,0.9287170171737672,0.0,64.4018783569336,57.0,46143.88671875,0.0,795.1427612304688,1.0,281.8409729003906,284.9089050292969,296.18212890625,299.1390075683594,293.1499938964844,293.1499938964844,281.54998779296875,32895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292470574378967,1.0,0.0,0.0,3.5965287685394287,3.5965516567230225,8.630985348645481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.623046875,0.0,1451.597900390625,1895.4371337890625,0.0,2741.437255859375,0.8909878134727478,1.0,0.0,3.0,1.0,0.0
18087840,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9990000128746032,0.5072456002235413,0.3401179611682892,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8891496658325195,0.2669475674629211,0.252890408039093,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9265449643135072,0.2990547716617584,0.2092561274766922,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8685293793678284,0.2489203363656997,0.2360007613897323,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7599661946296692,0.1653580665588379,0.7456052899360657,285.0080261230469,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.5323486328125,286.0059509277344,1.0,0.3955829739570617,1.0,1.0,0.0,1.0,-2.141281843185425,2.1412782669067383,3.675737616504193e-06,1.6444909572601318,0.9287170171737672,0.9287170171737672,0.0,64.4018783569336,57.0,46143.88671875,0.0,795.1427612304688,1.0,281.8409729003906,284.9089050292969,296.18212890625,299.1390075683594,293.1499938964844,293.1499938964844,281.54998779296875,32895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292470574378967,1.0,0.0,0.0,3.5965287685394287,3.5965516567230225,8.630985348645481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.623046875,0.0,1451.597900390625,1895.4371337890625,0.0,2741.437255859375,0.8909878134727478,1.0,0.0,3.0,1.0,0.0
18087900,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.9990000128746032,0.515047550201416,0.3311883211135864,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.8991315960884094,0.2684973776340484,0.2543885111808777,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9376150369644164,0.3001658022403717,0.2100921869277954,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8779779076576233,0.2502589821815491,0.2372957020998001,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7686963081359863,0.1666774749755859,0.7514268755912781,284.87078857421875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.56524658203125,285.86083984375,1.0,0.3942488133907318,1.0,1.0,0.0,1.0,-2.141904830932617,2.141901016235352,3.6779767924599582e-06,1.6450437307357788,0.8367751836776733,0.8367751836776733,0.0,62.64519119262695,57.0,46916.765625,0.0,789.2931518554688,1.0,281.5987243652344,284.7502746582031,296.25439453125,299.3592224121094,293.1499938964844,293.1499938964844,281.54998779296875,37434.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357767462730408,1.0,0.0,0.0,3.568342447280884,3.568365812301636,8.496231771459861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.4169921875,0.0,1454.6982421875,1895.4371337890625,0.0,2802.283935546875,0.8854431509971619,1.0,0.0,3.0,1.0,0.0
18087960,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.9990000128746032,0.5224421620368958,0.3244170844554901,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.9072719812393188,0.2699445188045501,0.2557119727134704,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9461111426353456,0.3011234402656555,0.210737720131874,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8856099843978882,0.2514934539794922,0.2384224683046341,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.775946855545044,0.1679299920797348,0.7568368911743164,284.8946533203125,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.59490966796875,285.9014892578125,1.0,0.3935255110263824,1.0,1.0,0.0,1.0,-2.1439859867095947,2.143982172012329,3.685217279780773e-06,1.646738886833191,0.8263944983482361,0.8263944983482361,0.0,61.390262603759766,75.0,46630.2109375,0.0,786.5717163085938,1.0,281.55828857421875,284.7965087890625,296.2508850097656,299.3013000488281,293.1499938964844,293.1499938964844,281.8500061035156,40137.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379122018814087,1.0,0.0,0.0,3.4363436698913574,3.436366319656372,7.879278882683138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7421875,0.0,1337.3514404296875,1895.4371337890625,0.0,2822.215087890625,0.8617212772369385,1.0,0.0,3.0,1.0,0.0
18088020,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.9990000128746032,0.5362524390220642,0.3283758461475372,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.9074958562850952,0.2736430466175079,0.2590088844299316,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9448805451393129,0.3039954304695129,0.2125714421272277,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8855388760566711,0.2547005414962768,0.2412752211093902,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.7772517800331116,0.1709610372781753,0.7698737382888794,285.0439758300781,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.6441650390625,286.0433959960937,1.0,0.3995677828788757,1.0,1.0,0.0,1.0,-2.173958778381348,2.173954963684082,3.788363301282516e-06,1.6699481010437012,0.9616997241973876,0.9616997241973876,0.0,62.993431091308594,93.0,46791.140625,0.0,819.6054077148438,1.0,281.84100341796875,284.9296875,296.21417236328125,299.1938171386719,293.1499938964844,293.1499938964844,281.54998779296875,31645.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284536600112915,1.0,0.0,0.0,3.621925830841065,3.621948719024658,8.753311249165563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.80078125,0.0,1469.8309326171875,1895.4371337890625,0.0,2734.05517578125,0.8959327936172485,1.0,0.0,3.0,1.0,0.0
18088080,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.9990000128746032,0.5362524390220642,0.3283758461475372,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.9074958562850952,0.2736430466175079,0.2590088844299316,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9448805451393129,0.3039954304695129,0.2125714421272277,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8855388760566711,0.2547005414962768,0.2412752211093902,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.7772517800331116,0.1709610372781753,0.7698737382888794,285.0439758300781,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.6441650390625,286.0433959960937,1.0,0.3995677828788757,1.0,1.0,0.0,1.0,-2.173958778381348,2.173954963684082,3.788363301282516e-06,1.6699481010437012,0.9616997241973876,0.9616997241973876,0.0,62.993431091308594,93.0,46791.140625,0.0,819.6054077148438,1.0,281.84100341796875,284.9296875,296.21417236328125,299.1938171386719,293.1499938964844,293.1499938964844,281.54998779296875,31645.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284536600112915,1.0,0.0,0.0,3.621925830841065,3.621948719024658,8.753311249165563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.80078125,0.0,1469.8309326171875,1895.4371337890625,0.0,2734.05517578125,0.8959327936172485,1.0,0.0,3.0,1.0,0.0
18088140,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.5446264743804932,0.3494748771190643,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.8922057747840881,0.2769677639007568,0.262459933757782,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.92557555437088,0.3062684535980224,0.2144360989332199,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8706563711166382,0.2575421929359436,0.2442678958177566,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.7655867338180542,0.1736361980438232,0.7833589911460876,284.9219055175781,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.6544189453125,285.9277648925781,1.0,0.411578506231308,1.0,1.0,0.0,1.0,-2.2254655361175537,2.225461721420288,3.969699264416704e-06,1.71013343334198,0.878602147102356,0.878602147102356,0.0,68.71434020996094,96.0,48456.16015625,0.0,889.5612182617188,1.0,281.5574035644531,284.7837829589844,296.2987670898437,299.44097900390625,293.1499938964844,293.1499938964844,281.8500061035156,37148.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426859378814697,1.0,0.0,0.0,3.5854852199554443,3.5855088233947754,8.578061851949315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.2470703125,0.0,1471.01025390625,1895.4371337890625,0.0,2866.820068359375,0.8920429348945618,1.0,0.0,3.0,1.0,0.0
18088200,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.5446264743804932,0.3494748771190643,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.8922057747840881,0.2769677639007568,0.262459933757782,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.92557555437088,0.3062684535980224,0.2144360989332199,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8706563711166382,0.2575421929359436,0.2442678958177566,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.7655867338180542,0.1736361980438232,0.7833589911460876,284.9219055175781,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.6544189453125,285.9277648925781,1.0,0.411578506231308,1.0,1.0,0.0,1.0,-2.2254655361175537,2.225461721420288,3.969699264416704e-06,1.71013343334198,0.878602147102356,0.878602147102356,0.0,68.71434020996094,96.0,48456.16015625,0.0,889.5612182617188,1.0,281.5574035644531,284.7837829589844,296.2987670898437,299.44097900390625,293.1499938964844,293.1499938964844,281.8500061035156,37148.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426859378814697,1.0,0.0,0.0,3.5854852199554443,3.5855088233947754,8.578061851949315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.2470703125,0.0,1471.01025390625,1895.4371337890625,0.0,2866.820068359375,0.8920429348945618,1.0,0.0,3.0,1.0,0.0
18088260,297.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9990000128746032,0.5510615706443787,0.3681793212890625,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8805424571037292,0.2808597385883331,0.266072541475296,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.9104785323143004,0.3092306554317474,0.2164193391799926,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.859306812286377,0.2608920335769653,0.2473882138729095,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964050292969,0.7565841674804688,0.1764372289180755,0.7962049841880798,285.0965881347656,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.6422424316406,286.09735107421875,1.0,0.4221847057342529,1.0,1.0,0.0,1.0,-2.273841619491577,2.2738373279571533,4.1445973693043925e-06,1.7481378316879272,1.0,1.0,0.0,74.13243865966797,99.0,48804.77734375,0.0,958.19677734375,1.0,281.84283447265625,284.94061279296875,296.26171875,299.3643798828125,293.1499938964844,293.1499938964844,281.54998779296875,31916.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392081260681152,1.0,0.0,0.0,3.764761209487915,3.764785528182984,9.45732153923018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.25732421875,0.0,1633.1217041015625,1895.4371337890625,0.0,2834.3173828125,0.9278919100761414,1.0,0.0,3.0,1.0,0.0
18088320,297.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9990000128746032,0.5510615706443787,0.3681793212890625,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8805424571037292,0.2808597385883331,0.266072541475296,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.9104785323143004,0.3092306554317474,0.2164193391799926,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.859306812286377,0.2608920335769653,0.2473882138729095,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964050292969,0.7565841674804688,0.1764372289180755,0.7962049841880798,285.0965881347656,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.6422424316406,286.09735107421875,1.0,0.4221847057342529,1.0,1.0,0.0,1.0,-2.273841619491577,2.2738373279571533,4.1445973693043925e-06,1.7481378316879272,1.0,1.0,0.0,74.13243865966797,99.0,48804.77734375,0.0,958.19677734375,1.0,281.84283447265625,284.94061279296875,296.26171875,299.3643798828125,293.1499938964844,293.1499938964844,281.54998779296875,31916.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392081260681152,1.0,0.0,0.0,3.764761209487915,3.764785528182984,9.45732153923018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.25732421875,0.0,1633.1217041015625,1895.4371337890625,0.0,2834.3173828125,0.9278919100761414,1.0,0.0,3.0,1.0,0.0
18088380,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9990000128746032,0.5562552809715271,0.3841657936573028,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.8719162344932556,0.2843194305896759,0.2696720063686371,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.8997114896774292,0.3115806579589844,0.218355044722557,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.85093092918396,0.2638290226459503,0.2504872679710388,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7499686479568481,0.1788674741983413,0.8085047006607056,284.9302062988281,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.6239318847656,285.9325866699219,1.0,0.4319202601909637,1.0,1.0,0.0,1.0,-2.3181958198547363,2.3181915283203125,4.308465122448979e-06,1.782975435256958,0.9457818269729614,0.9457818269729614,0.0,79.04903411865234,102.0,50711.9921875,0.0,1023.3211669921876,1.0,281.55596923828125,284.7416687011719,296.3348999023437,299.6212158203125,293.1499938964844,293.1499938964844,281.25,35420.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563303351402283,1.0,0.0,0.0,3.80331301689148,3.8033385276794434,9.652002290749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.01416015625,0.0,1705.9979248046875,1895.4371337890625,0.0,2994.59375,0.9390416741371156,1.0,0.0,3.0,1.0,0.0
18088440,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9990000128746032,0.5562552809715271,0.3841657936573028,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.8719162344932556,0.2843194305896759,0.2696720063686371,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.8997114896774292,0.3115806579589844,0.218355044722557,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.85093092918396,0.2638290226459503,0.2504872679710388,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7499686479568481,0.1788674741983413,0.8085047006607056,284.9302062988281,284.95001220703125,297.0733337402344,293.26983642578125,297.07244873046875,297.6239318847656,285.9325866699219,1.0,0.4319202601909637,1.0,1.0,0.0,1.0,-2.3181958198547363,2.3181915283203125,4.308465122448979e-06,1.782975435256958,0.9457818269729614,0.9457818269729614,0.0,79.04903411865234,102.0,50711.9921875,0.0,1023.3211669921876,1.0,281.55596923828125,284.7416687011719,296.3348999023437,299.6212158203125,293.1499938964844,293.1499938964844,281.25,35420.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563303351402283,1.0,0.0,0.0,3.80331301689148,3.8033385276794434,9.652002290749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.01416015625,0.0,1705.9979248046875,1895.4371337890625,0.0,2994.59375,0.9390416741371156,1.0,0.0,3.0,1.0,0.0
18088500,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.9990000128746032,0.5584009289741516,0.3919922113418579,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.8677321672439575,0.2858648300170898,0.2712498903274536,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.894551157951355,0.3125128149986267,0.219104915857315,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.8468793034553528,0.2651154696941376,0.2518215477466583,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.746696412563324,0.1799073666334152,0.8137376308441162,284.826171875,284.95001220703125,297.0916748046875,293.275146484375,297.0907897949219,297.6127014160156,285.8222961425781,1.0,0.4364473521709442,1.0,1.0,0.0,1.0,-2.338284492492676,2.338279962539673,4.383804025565041e-06,1.7987624406814575,0.8551136255264282,0.8551136255264282,0.0,81.47212219238281,102.0,51793.5546875,0.0,1054.3590087890625,1.0,281.29638671875,284.6100158691406,296.3612670898437,299.7875671386719,293.1499938964844,293.1499938964844,281.25,39399.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86610347032547,1.0,0.0,0.0,3.739987134933472,3.740012645721436,9.33326305130322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.53759765625,0.0,1661.6729736328125,1895.4371337890625,0.0,3086.257568359375,0.9253919124603271,1.0,0.0,3.0,1.0,0.0
18088560,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9990000128746032,0.5605478882789612,0.3995502889156341,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.8638126254081726,0.287434309720993,0.2727490365505218,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8896448612213135,0.3134740889072418,0.2197794020175933,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8430779576301575,0.2664171755313873,0.2530757784843445,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.7435933351516724,0.1809296607971191,0.8185696601867676,284.8822631835937,284.95001220703125,297.1099853515625,293.2805480957031,297.109130859375,297.6014709472656,285.889892578125,1.0,0.4407673180103302,1.0,1.0,0.0,1.0,-2.3572869300842285,2.3572826385498047,4.4557041292137e-06,1.813697099685669,0.8579088449478149,0.8579088449478149,0.0,83.84004974365234,105.0,51803.59765625,0.0,1084.4759521484375,1.0,281.25714111328125,284.6734313964844,296.3309631347656,299.7021484375,293.1499938964844,293.1499938964844,281.54998779296875,40391.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695491552352905,1.0,0.0,0.0,3.6179518699646,3.617976427078247,8.734114089747891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.470703125,0.0,1530.37158203125,1895.4371337890625,0.0,3118.58154296875,0.902294099330902,1.0,0.0,3.0,1.0,0.0
18088620,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9990000128746032,0.566718578338623,0.4115197658538818,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.859255850315094,0.2915316224098205,0.2764597535133362,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8834482431411743,0.3165769279003143,0.2217866033315658,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8385381102561951,0.2699081599712372,0.256235122680664,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7400364875793457,0.1836262345314026,0.8302885890007019,285.0574035644531,284.95001220703125,297.14666748046875,293.2914733886719,297.14581298828125,297.59136962890625,286.05682373046875,1.0,0.4490450322628021,1.0,1.0,0.0,1.0,-2.39640736579895,2.396402835845948,4.60553292214172e-06,1.844376802444458,1.0,1.0,0.0,87.95665740966797,108.0,52001.8046875,0.0,1144.7923583984375,1.0,281.543212890625,284.8314208984375,296.2798767089844,299.5816345214844,293.1499938964844,293.1499938964844,281.25,32247.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626851439476013,1.0,0.0,0.0,3.780984878540039,3.781009435653688,9.539006669001535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7939453125,0.0,1654.755859375,1895.4371337890625,0.0,3054.190673828125,0.9320660829544068,1.0,0.0,3.0,1.0,0.0
