time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.9990000128746032,0.566718578338623,0.4115197658538818,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.859255850315094,0.2915316224098205,0.2764597535133362,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8834482431411743,0.3165769279003143,0.2217866033315658,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8385381102561951,0.2699081599712372,0.256235122680664,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7400364875793457,0.1836262345314026,0.8302885890007019,285.0574035644531,284.95001220703125,297.14666748046875,293.2914733886719,297.14581298828125,297.59136962890625,286.05682373046875,1.0,0.4490450322628021,1.0,1.0,0.0,1.0,-2.39640736579895,2.396402835845948,4.60553292214172e-06,1.844376802444458,1.0,1.0,0.0,87.95665740966797,108.0,52001.8046875,0.0,1144.7923583984375,1.0,281.543212890625,284.8314208984375,296.2798767089844,299.5816345214844,293.1499938964844,293.1499938964844,281.25,32247.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626851439476013,1.0,0.0,0.0,3.780984878540039,3.781009435653688,9.539006669001535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7939453125,0.0,1654.755859375,1895.4371337890625,0.0,3054.190673828125,0.9320660829544068,1.0,0.0,3.0,1.0,0.0
18088740,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.5720125436782837,0.4221836030483246,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8558506369590759,0.2952089607715606,0.2802078127861023,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8784523606300354,0.3190677762031555,0.2237764745950698,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.8350785374641418,0.2730038166046142,0.2594278752803802,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.7375115156173706,0.1861199140548706,0.8424991965293884,284.9164428710937,284.95001220703125,297.1833190917969,293.3026123046875,297.1824951171875,297.57965087890625,285.91961669921875,1.0,0.4569458961486816,1.0,1.0,0.0,1.0,-2.434619903564453,2.434615135192871,4.754513156512985e-06,1.8744152784347528,0.9167670607566832,0.9167670607566832,0.0,91.82746887207033,111.0,53629.15234375,0.0,1204.83447265625,1.0,281.2569274902344,284.6642150878906,296.35015869140625,299.8172607421875,293.1499938964844,293.1499938964844,280.95001220703125,36843.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763548731803894,1.0,0.0,0.0,3.7596051692962646,3.7596304416656494,9.431434477846778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0869140625,0.0,1665.066650390625,1895.4371337890625,0.0,3182.411376953125,0.9304446578025818,1.0,0.0,3.0,1.0,0.0
18088800,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.5720125436782837,0.4221836030483246,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8558506369590759,0.2952089607715606,0.2802078127861023,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8784523606300354,0.3190677762031555,0.2237764745950698,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.8350785374641418,0.2730038166046142,0.2594278752803802,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.7375115156173706,0.1861199140548706,0.8424991965293884,284.9164428710937,284.95001220703125,297.1833190917969,293.3026123046875,297.1824951171875,297.57965087890625,285.91961669921875,1.0,0.4569458961486816,1.0,1.0,0.0,1.0,-2.434619903564453,2.434615135192871,4.754513156512985e-06,1.8744152784347528,0.9167670607566832,0.9167670607566832,0.0,91.82746887207033,111.0,53629.15234375,0.0,1204.83447265625,1.0,281.2569274902344,284.6642150878906,296.35015869140625,299.8172607421875,293.1499938964844,293.1499938964844,280.95001220703125,36843.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763548731803894,1.0,0.0,0.0,3.7596051692962646,3.7596304416656494,9.431434477846778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0869140625,0.0,1665.066650390625,1895.4371337890625,0.0,3182.411376953125,0.9304446578025818,1.0,0.0,3.0,1.0,0.0
18088860,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.9990000128746032,0.5749731063842773,0.4290878176689148,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8534835577011108,0.2973923087120056,0.2823780477046966,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.8750118613243103,0.3204270303249359,0.2248181849718094,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8326781392097473,0.2748135924339294,0.2612477540969848,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.7357091307640076,0.1875839382410049,0.8495426177978516,284.8351745605469,284.95001220703125,297.206787109375,293.30987548828125,297.2059631347656,297.56610107421875,285.8440856933594,1.0,0.4617666006088257,1.0,1.0,0.0,1.0,-2.457422971725464,2.457418203353882,4.844589511776576e-06,1.892341375350952,0.8266037702560425,0.8266037702560425,0.0,94.3173828125,111.0,54413.671875,0.0,1242.2418212890625,1.0,280.9791564941406,284.5701904296875,296.3729248046875,299.947998046875,293.1499938964844,293.1499938964844,280.95001220703125,42474.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857347965240479,1.0,0.0,0.0,3.610337018966675,3.610361814498901,8.697386419953546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.47998046875,0.0,1537.4053955078125,1895.4371337890625,0.0,3270.298095703125,0.8998017311096191,1.0,0.0,3.0,1.0,0.0
18088920,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9990000128746032,0.5768046379089355,0.4328546822071075,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8522378206253052,0.2987089455127716,0.2835766971111297,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8731680512428284,0.3212977647781372,0.2253799736499786,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.8314029574394226,0.275909274816513,0.2622465193271637,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7347549796104431,0.1884599179029464,0.8534114956855774,284.8992919921875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191772460937,297.56036376953125,285.9039611816406,1.0,0.4644077718257904,1.0,1.0,0.0,1.0,-2.469911575317383,2.4699065685272217,4.894271569355624e-06,1.9021486043930047,0.8499147891998291,0.8499147891998291,0.0,95.69217681884766,114.0,54584.70703125,0.0,1263.04443359375,1.0,280.9582214355469,284.6209716796875,296.349853515625,299.8895874023437,293.1499938964844,293.1499938964844,281.25,40087.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865925073623657,1.0,0.0,0.0,3.559322118759156,3.559345960617065,8.453331474811421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.6025390625,0.0,1464.4312744140625,1895.4371337890625,0.0,3278.326904296875,0.8894718289375305,1.0,0.0,3.0,1.0,0.0
18088980,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9990000128746032,0.5834446549415588,0.4409869611263275,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8510059714317322,0.3031450510025024,0.2876148521900177,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8705531358718872,0.32464799284935,0.2275779247283935,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.829946756362915,0.2796759307384491,0.2656711041927337,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.7339639663696289,0.1914534717798233,0.8664180636405945,285.0469055175781,284.95001220703125,297.25665283203125,293.3255920410156,297.255859375,297.5604858398437,286.0465393066406,1.0,0.4716823399066925,1.0,1.0,0.0,1.0,-2.506912469863892,2.5069074630737305,5.042895281803794e-06,1.9311516284942627,0.9868112206459044,0.9868112206459044,0.0,99.0316162109375,117.0,54792.4921875,0.0,1322.6715087890625,1.0,281.2419738769531,284.7576904296875,296.3121337890625,299.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,32197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795561194419861,1.0,0.0,0.0,3.7259981632232666,3.726022243499756,9.263574156648248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.240234375,0.0,1590.3331298828125,1895.4371337890625,0.0,3212.4208984375,0.9198334217071532,1.0,0.0,3.0,1.0,0.0
18089040,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9990000128746032,0.5834446549415588,0.4409869611263275,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8510059714317322,0.3031450510025024,0.2876148521900177,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8705531358718872,0.32464799284935,0.2275779247283935,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.829946756362915,0.2796759307384491,0.2656711041927337,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.7339639663696289,0.1914534717798233,0.8664180636405945,285.0469055175781,284.95001220703125,297.25665283203125,293.3255920410156,297.255859375,297.5604858398437,286.0465393066406,1.0,0.4716823399066925,1.0,1.0,0.0,1.0,-2.506912469863892,2.5069074630737305,5.042895281803794e-06,1.9311516284942627,0.9868112206459044,0.9868112206459044,0.0,99.0316162109375,117.0,54792.4921875,0.0,1322.6715087890625,1.0,281.2419738769531,284.7576904296875,296.3121337890625,299.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,32197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795561194419861,1.0,0.0,0.0,3.7259981632232666,3.726022243499756,9.263574156648248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.240234375,0.0,1590.3331298828125,1895.4371337890625,0.0,3212.4208984375,0.9198334217071532,1.0,0.0,3.0,1.0,0.0
18089100,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.9990000128746032,0.58637934923172,0.4446496665477752,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.850744903087616,0.3052039444446563,0.2897281646728515,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8696287870407104,0.326091855764389,0.2287431955337524,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8295568823814392,0.2814132571220398,0.2674728333950043,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7339050769805908,0.1928845047950744,0.8733874559402466,284.911376953125,284.95001220703125,297.2749938964844,293.3314819335937,297.2742004394531,297.55712890625,285.903564453125,1.0,0.4752989709377289,1.0,1.0,0.0,1.0,-2.525792360305786,2.525787115097046,5.119666184327798e-06,1.945980429649353,0.9090005159378052,0.9090005159378052,0.0,100.6312484741211,117.0,56156.56640625,0.0,1353.2630615234375,1.0,280.99530029296875,284.59149169921875,296.38092041015625,300.040283203125,293.1499938964844,293.1499938964844,280.95001220703125,35094.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878470659255981,1.0,0.0,0.0,3.7442195415496826,3.744244337081909,9.354399708172424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.7470703125,0.0,1633.5938720703125,1895.4371337890625,0.0,3290.068115234375,0.9240745306015016,1.0,0.0,3.0,1.0,0.0
18089160,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9990000128746032,0.5889356732368469,0.4488605856895447,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.849918007850647,0.3070904016494751,0.2915909588336944,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8680554032325745,0.3273087739944458,0.2296648174524307,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8286334276199341,0.2829840779304504,0.2690394222736358,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7333804965019226,0.1941944360733032,0.879618227481842,284.91766357421875,284.95001220703125,297.2933349609375,293.33740234375,297.29254150390625,297.5501403808594,285.921630859375,1.0,0.4788450598716736,1.0,1.0,0.0,1.0,-2.543566942214966,2.5435616970062256,5.192499429540476e-06,1.9599494934082031,0.8984853029251099,0.8984853029251099,0.0,102.35232543945312,120.0,56341.015625,0.0,1383.3746337890625,1.0,280.9566955566406,284.6029663085937,296.3807983398437,300.0167541503906,293.1499938964844,293.1499938964844,281.25,37192.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922022581100464,1.0,0.0,0.0,3.690256357192993,3.6902809143066406,9.0867030166919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.28369140625,0.0,1587.4378662109375,1895.4371337890625,0.0,3330.796875,0.9152755737304688,1.0,0.0,3.0,1.0,0.0
18089220,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.9990000128746032,0.595628559589386,0.4559055864810943,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.8495182991027832,0.3116613328456878,0.2957351207733154,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.8663153648376465,0.3307001292705536,0.2318726480007171,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.8279584050178528,0.2868564128875732,0.2725459933280945,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.7333500385284424,0.1973441988229751,0.8933039307594299,285.0833435058594,284.95001220703125,297.3299865722656,293.3494567871094,297.3291931152344,297.5520935058594,286.0844116210937,1.0,0.4858872890472412,1.0,1.0,0.0,1.0,-2.580318689346313,2.580313444137573,5.344925284589408e-06,1.9889216423034668,1.0,1.0,0.0,105.51254272460938,123.0,56363.19921875,0.0,1445.0980224609375,1.0,281.24346923828125,284.7627868652344,296.34552001953125,299.917724609375,293.1499938964844,293.1499938964844,280.95001220703125,32981.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876834511756897,1.0,0.0,0.0,3.826632499694824,3.826657772064209,9.770724318514112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4658203125,0.0,1715.0267333984375,1895.4371337890625,0.0,3288.53662109375,0.9426714181900024,1.0,0.0,3.0,1.0,0.0
18089280,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.9990000128746032,0.595628559589386,0.4559055864810943,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.8495182991027832,0.3116613328456878,0.2957351207733154,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.8663153648376465,0.3307001292705536,0.2318726480007171,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.8279584050178528,0.2868564128875732,0.2725459933280945,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.7333500385284424,0.1973441988229751,0.8933039307594299,285.0833435058594,284.95001220703125,297.3299865722656,293.3494567871094,297.3291931152344,297.5520935058594,286.0844116210937,1.0,0.4858872890472412,1.0,1.0,0.0,1.0,-2.580318689346313,2.580313444137573,5.344925284589408e-06,1.9889216423034668,1.0,1.0,0.0,105.51254272460938,123.0,56363.19921875,0.0,1445.0980224609375,1.0,281.24346923828125,284.7627868652344,296.34552001953125,299.917724609375,293.1499938964844,293.1499938964844,280.95001220703125,32981.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876834511756897,1.0,0.0,0.0,3.826632499694824,3.826657772064209,9.770724318514112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4658203125,0.0,1715.0267333984375,1895.4371337890625,0.0,3288.53662109375,0.9426714181900024,1.0,0.0,3.0,1.0,0.0
18089340,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9990000128746032,0.6011744141578674,0.4627262353897095,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8492798805236816,0.3157882690429687,0.2998976707458496,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8647347688674927,0.3334797918796539,0.2340548932552337,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8274422883987427,0.2903141677379608,0.2760685384273529,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.7335044145584106,0.2002478986978531,0.9072869420051576,284.9273986816406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658752441406,297.5439147949219,285.9298095703125,1.0,0.4928975105285644,1.0,1.0,0.0,1.0,-2.617176055908203,2.617170572280884,5.500498900801176e-06,2.0182130336761475,0.9489039778709412,0.9489039778709412,0.0,108.6740264892578,126.0,58201.79296875,0.0,1508.566650390625,1.0,280.9556884765625,284.57525634765625,296.4100646972656,300.1605529785156,293.1499938964844,293.1499938964844,280.6499938964844,35989.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901062309741974,1.0,0.0,0.0,3.8415918350219727,3.841617822647095,9.847267392615322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.6669921875,0.0,1756.8690185546875,1895.4371337890625,0.0,3413.484619140625,0.9481280446052552,1.0,0.0,3.0,1.0,0.0
18089400,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9990000128746032,0.6011744141578674,0.4627262353897095,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8492798805236816,0.3157882690429687,0.2998976707458496,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8647347688674927,0.3334797918796539,0.2340548932552337,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8274422883987427,0.2903141677379608,0.2760685384273529,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.7335044145584106,0.2002478986978531,0.9072869420051576,284.9273986816406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658752441406,297.5439147949219,285.9298095703125,1.0,0.4928975105285644,1.0,1.0,0.0,1.0,-2.617176055908203,2.617170572280884,5.500498900801176e-06,2.0182130336761475,0.9489039778709412,0.9489039778709412,0.0,108.6740264892578,126.0,58201.79296875,0.0,1508.566650390625,1.0,280.9556884765625,284.57525634765625,296.4100646972656,300.1605529785156,293.1499938964844,293.1499938964844,280.6499938964844,35989.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901062309741974,1.0,0.0,0.0,3.8415918350219727,3.841617822647095,9.847267392615322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.6669921875,0.0,1756.8690185546875,1895.4371337890625,0.0,3413.484619140625,0.9481280446052552,1.0,0.0,3.0,1.0,0.0
18089460,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.9990000128746032,0.6057780981063843,0.470599353313446,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8479896187782288,0.3196009993553161,0.3035595118999481,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8619793057441711,0.3358527719974518,0.2357578724622726,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8259199857711792,0.2934544682502746,0.2791062593460083,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7327157855033875,0.2028773874044418,0.91951185464859,284.8917541503906,284.95001220703125,297.4033203125,293.3741760253906,297.4025573730469,297.5293273925781,285.89703369140625,1.0,0.4996945559978485,1.0,1.0,0.0,1.0,-2.6514241695404053,2.651418685913086,5.646577392326435e-06,2.045195341110229,0.8711480498313904,0.8711480498313904,0.0,112.0706024169922,129.0,59232.34375,0.0,1571.0740966796875,1.0,280.6568298339844,284.5128479003906,296.4098815917969,300.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,39852.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110078811645508,1.0,0.0,0.0,3.667351484298706,3.6673762798309326,8.974253660198883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.615234375,0.0,1581.5177001953125,1895.4371337890625,0.0,3505.955078125,0.9129032492637634,1.0,0.0,3.0,1.0,0.0
18089520,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.9990000128746032,0.6057780981063843,0.470599353313446,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8479896187782288,0.3196009993553161,0.3035595118999481,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8619793057441711,0.3358527719974518,0.2357578724622726,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8259199857711792,0.2934544682502746,0.2791062593460083,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7327157855033875,0.2028773874044418,0.91951185464859,284.8917541503906,284.95001220703125,297.4033203125,293.3741760253906,297.4025573730469,297.5293273925781,285.89703369140625,1.0,0.4996945559978485,1.0,1.0,0.0,1.0,-2.6514241695404053,2.651418685913086,5.646577392326435e-06,2.045195341110229,0.8711480498313904,0.8711480498313904,0.0,112.0706024169922,129.0,59232.34375,0.0,1571.0740966796875,1.0,280.6568298339844,284.5128479003906,296.4098815917969,300.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,39852.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110078811645508,1.0,0.0,0.0,3.667351484298706,3.6673762798309326,8.974253660198883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.615234375,0.0,1581.5177001953125,1895.4371337890625,0.0,3505.955078125,0.9129032492637634,1.0,0.0,3.0,1.0,0.0
18089580,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.6123510003089905,0.4764508605003357,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8485059142112732,0.3244372308254242,0.3079177141189575,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.8612528443336487,0.3394509851932525,0.2380812913179397,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.8260988593101501,0.2975365817546844,0.2827737033367157,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.7333957552909851,0.2061870098114013,0.93374902009964,285.051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4392395019531,297.5338134765625,286.05108642578125,1.0,0.506485104560852,1.0,1.0,0.0,1.0,-2.687996625900269,2.68799090385437,5.804356078442652e-06,2.073852062225342,1.0,1.0,0.0,115.02507781982422,132.0,59338.51953125,0.0,1636.368408203125,1.0,280.9435119628906,284.6636962890625,296.3739013671875,300.12890625,293.1499938964844,293.1499938964844,280.6499938964844,32739.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043207168579102,1.0,0.0,0.0,3.81309986114502,3.813124895095825,9.701740282253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4921875,0.0,1696.821533203125,1895.4371337890625,0.0,3443.82568359375,0.93951678276062,1.0,0.0,3.0,1.0,0.0
18089640,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.6123510003089905,0.4764508605003357,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8485059142112732,0.3244372308254242,0.3079177141189575,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.8612528443336487,0.3394509851932525,0.2380812913179397,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.8260988593101501,0.2975365817546844,0.2827737033367157,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.7333957552909851,0.2061870098114013,0.93374902009964,285.051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4392395019531,297.5338134765625,286.05108642578125,1.0,0.506485104560852,1.0,1.0,0.0,1.0,-2.687996625900269,2.68799090385437,5.804356078442652e-06,2.073852062225342,1.0,1.0,0.0,115.02507781982422,132.0,59338.51953125,0.0,1636.368408203125,1.0,280.9435119628906,284.6636962890625,296.3739013671875,300.12890625,293.1499938964844,293.1499938964844,280.6499938964844,32739.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043207168579102,1.0,0.0,0.0,3.81309986114502,3.813124895095825,9.701740282253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4921875,0.0,1696.821533203125,1895.4371337890625,0.0,3443.82568359375,0.93951678276062,1.0,0.0,3.0,1.0,0.0
18089700,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.9990000128746032,0.6152162551879883,0.479060560464859,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8490497469902039,0.3266977667808532,0.3102225065231323,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8612014055252075,0.3410354852676391,0.23934206366539,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8264660239219666,0.2994398474693298,0.2847295701503753,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7340105772018433,0.2077759355306625,0.941416084766388,284.9182434082031,284.95001220703125,297.4583435058594,293.39324951171875,297.45758056640625,297.53253173828125,285.9112548828125,1.0,0.509922981262207,1.0,1.0,0.0,1.0,-2.7069828510284424,2.706976890563965,5.8871669352811296e-06,2.088750123977661,0.9363231658935548,0.9363231658935548,0.0,116.45345306396484,132.0,60778.32421875,0.0,1670.410888671875,1.0,280.69415283203125,284.50006103515625,296.43896484375,300.3856506347656,293.1499938964844,293.1499938964844,280.6499938964844,35083.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120578169822692,1.0,0.0,0.0,3.828885555267334,3.828911066055298,9.782233973965049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.900390625,0.0,1734.2470703125,1895.4371337890625,0.0,3515.691650390625,0.9434414505958556,1.0,0.0,3.0,1.0,0.0
18089760,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.9990000128746032,0.6176160573959351,0.4823479056358337,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8489642143249512,0.3287591338157654,0.3122533559799194,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8604524731636047,0.3423766195774078,0.240349993109703,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8262442946434021,0.301159530878067,0.2864358723163605,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7341063022613525,0.2092270255088806,0.9482765197753906,284.919677734375,284.95001220703125,297.4766540527344,293.39971923828125,297.4759216308594,297.5269775390625,285.9229736328125,1.0,0.5133167505264282,1.0,1.0,0.0,1.0,-2.724881410598755,2.7248754501342773,5.965782293060329e-06,2.102799892425537,0.924324095249176,0.924324095249176,0.0,118.04483032226562,135.0,61011.484375,0.0,1704.0340576171875,1.0,280.6561584472656,284.5036315917969,296.4393310546875,300.36529541015625,293.1499938964844,293.1499938964844,280.3500061035156,36871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159872531890868,1.0,0.0,0.0,3.787661075592041,3.787686586380005,9.572722774464637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.904296875,0.0,1698.5543212890625,1895.4371337890625,0.0,3552.0810546875,0.9367841482162476,1.0,0.0,3.0,1.0,0.0
18089820,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9990000128746032,0.6221332550048828,0.4891629219055176,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8485325574874878,0.3328672349452972,0.3161641359329223,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8586898446083069,0.3450453579425812,0.2422319948673248,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8255566954612732,0.3045795559883117,0.2897056043148041,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7340382933616638,0.2120842486619949,0.96138596534729,284.90533447265625,284.95001220703125,297.5133361816406,293.4128112792969,297.5126037597656,297.515380859375,285.9084777832031,1.0,0.5200052261352539,1.0,1.0,0.0,1.0,-2.7597177028656006,2.759711503982544,6.120232683315408e-06,2.130119800567627,0.8639492392539978,0.8639492392539978,0.0,121.29279327392578,138.0,62021.265625,0.0,1771.3304443359375,1.0,280.3578796386719,284.456298828125,296.4414978027344,300.4429931640625,293.1499938964844,293.1499938964844,280.6499938964844,39414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244049191474916,1.0,0.0,0.0,3.6153178215026855,3.615341901779175,8.721400490685483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.08984375,0.0,1520.2305908203125,1895.4371337890625,0.0,3629.7529296875,0.9011009335517884,1.0,0.0,3.0,1.0,0.0
18089880,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9990000128746032,0.6221332550048828,0.4891629219055176,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8485325574874878,0.3328672349452972,0.3161641359329223,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8586898446083069,0.3450453579425812,0.2422319948673248,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8255566954612732,0.3045795559883117,0.2897056043148041,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7340382933616638,0.2120842486619949,0.96138596534729,284.90533447265625,284.95001220703125,297.5133361816406,293.4128112792969,297.5126037597656,297.515380859375,285.9084777832031,1.0,0.5200052261352539,1.0,1.0,0.0,1.0,-2.7597177028656006,2.759711503982544,6.120232683315408e-06,2.130119800567627,0.8639492392539978,0.8639492392539978,0.0,121.29279327392578,138.0,62021.265625,0.0,1771.3304443359375,1.0,280.3578796386719,284.456298828125,296.4414978027344,300.4429931640625,293.1499938964844,293.1499938964844,280.6499938964844,39414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244049191474916,1.0,0.0,0.0,3.6153178215026855,3.615341901779175,8.721400490685483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.08984375,0.0,1520.2305908203125,1895.4371337890625,0.0,3629.7529296875,0.9011009335517884,1.0,0.0,3.0,1.0,0.0
18089940,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.9990000128746032,0.6284711956977844,0.4941007792949676,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.849728524684906,0.3379208743572235,0.3207579255104065,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8587402701377869,0.3488369584083557,0.2447209507226944,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8264088034629822,0.308877557516098,0.2936033010482788,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7353160381317139,0.215590164065361,0.9765719175338744,285.0445556640625,284.95001220703125,297.54998779296875,293.4261169433594,297.5492553710937,297.5205993652344,286.0440368652344,1.0,0.5267493724822998,1.0,1.0,0.0,1.0,-2.79709529876709,2.797089099884033,6.288039003266022e-06,2.159383535385132,0.9963711500167848,0.9963711500167848,0.0,124.1272430419922,141.0,62217.4375,0.0,1842.154296875,1.0,280.64239501953125,284.5899963378906,296.4146423339844,300.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,32470.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181925058364868,1.0,0.0,0.0,3.768125057220459,3.7681496143341056,9.474229614170326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.583984375,0.0,1641.336181640625,1895.4371337890625,0.0,3572.468505859375,0.9294853806495668,1.0,0.0,3.0,1.0,0.0
18090000,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.9990000128746032,0.6284711956977844,0.4941007792949676,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.849728524684906,0.3379208743572235,0.3207579255104065,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8587402701377869,0.3488369584083557,0.2447209507226944,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8264088034629822,0.308877557516098,0.2936033010482788,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7353160381317139,0.215590164065361,0.9765719175338744,285.0445556640625,284.95001220703125,297.54998779296875,293.4261169433594,297.5492553710937,297.5205993652344,286.0440368652344,1.0,0.5267493724822998,1.0,1.0,0.0,1.0,-2.79709529876709,2.797089099884033,6.288039003266022e-06,2.159383535385132,0.9963711500167848,0.9963711500167848,0.0,124.1272430419922,141.0,62217.4375,0.0,1842.154296875,1.0,280.64239501953125,284.5899963378906,296.4146423339844,300.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,32470.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181925058364868,1.0,0.0,0.0,3.768125057220459,3.7681496143341056,9.474229614170326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.583984375,0.0,1641.336181640625,1895.4371337890625,0.0,3572.468505859375,0.9294853806495668,1.0,0.0,3.0,1.0,0.0
18090060,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482666015625,0.9990000128746032,0.6310678720474243,0.4980508089065552,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8497185111045837,0.3402909338474273,0.3233103454113006,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.8580840229988098,0.350433349609375,0.2461036443710327,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8262580633163452,0.3108613491058349,0.2957766950130462,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.7354894876480103,0.2172385454177856,0.9851299524307252,284.8507080078125,284.95001220703125,297.5697326660156,293.4334411621094,297.56109619140625,297.5163269042969,285.8287048339844,1.0,0.5304587483406067,0.8579502105712891,0.8579502105712891,0.219892218708992,1.0,-2.81946873664856,2.3761746883392334,0.443293958902359,1.7356925010681152,0.8736486434936523,0.8736486434936523,0.0,125.83909606933594,141.0,61489.00390625,0.0,1883.1226806640625,1.0,280.3870544433594,284.3239440917969,296.4768981933594,300.57208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36679.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259756803512572,1.0,0.0,0.0,3.763880491256714,3.763905763626098,9.452897415940242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9404296875,0.0,1668.83544921875,1895.4371337890625,0.0,3644.19970703125,0.9286444783210754,1.0,0.0,3.0,1.0,0.0
18090120,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.9990000128746032,0.6319239139556885,0.5027087926864624,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.848506510257721,0.3416811823844909,0.3248882293701172,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8562568426132202,0.3511079251766205,0.2467934340238571,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.8249915838241577,0.3119593560695648,0.2970729768276214,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.7345650792121887,0.2181432396173477,0.9903061985969543,284.7804870605469,284.95001220703125,297.5852966308594,293.4393615722656,297.55718994140625,297.5023193359375,285.7838134765625,1.0,0.53336101770401,0.7416011095046997,0.7416011095046997,0.4000000059604645,1.0,-2.8355679512023926,1.867685079574585,0.9678829312324524,1.2254180908203125,0.7792428731918335,0.7792428731918335,0.0,127.57192993164062,144.0,57371.4375,0.0,1914.82568359375,1.0,280.3570556640625,284.2681884765625,296.43780517578125,300.3140869140625,293.1499938964844,293.1499938964844,280.6499938964844,46464.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238702058792114,1.0,0.0,0.0,3.5015246868133545,3.501549243927002,8.181024782061286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.62939453125,0.0,1449.280517578125,1895.4371337890625,0.0,3624.831298828125,0.8784230947494507,1.0,0.0,3.0,1.0,0.0
18090180,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9990000128746032,0.6346905827522278,0.511451244354248,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.846583902835846,0.3452227711677551,0.3282053768634796,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8530707359313965,0.3532406687736511,0.2482269555330276,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.822849690914154,0.3147693872451782,0.2997255027294159,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7328872084617615,0.2202379256486892,1.000091314315796,284.8707580566406,284.95001220703125,297.6180114746094,293.45220947265625,297.5325622558594,297.481201171875,285.8746643066406,1.0,0.5395817756652832,0.4832022190093994,0.4832022190093994,0.800000011920929,1.0,-2.866724729537964,1.0688859224319458,1.797838807106018,0.4214969575405121,0.7707901000976562,0.7707901000976562,0.0,131.17227172851562,147.0,50415.953125,0.0,1981.6365966796875,1.0,280.6396484375,284.3484191894531,296.2977294921875,299.6277160644531,293.1499938964844,293.1499938964844,280.95001220703125,43311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885771632194519,1.0,0.0,0.0,3.242841482162476,3.242863178253174,7.016891458988539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.44482421875,0.0,1174.2130126953125,1895.4371337890625,0.0,3296.89892578125,0.8217174410820007,1.0,0.0,3.0,1.0,0.0
18090240,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9990000128746032,0.6346905827522278,0.511451244354248,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.846583902835846,0.3452227711677551,0.3282053768634796,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8530707359313965,0.3532406687736511,0.2482269555330276,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.822849690914154,0.3147693872451782,0.2997255027294159,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7328872084617615,0.2202379256486892,1.000091314315796,284.8707580566406,284.95001220703125,297.6180114746094,293.45220947265625,297.5325622558594,297.481201171875,285.8746643066406,1.0,0.5395817756652832,0.4832022190093994,0.4832022190093994,0.800000011920929,1.0,-2.866724729537964,1.0688859224319458,1.797838807106018,0.4214969575405121,0.7707901000976562,0.7707901000976562,0.0,131.17227172851562,147.0,50415.953125,0.0,1981.6365966796875,1.0,280.6396484375,284.3484191894531,296.2977294921875,299.6277160644531,293.1499938964844,293.1499938964844,280.95001220703125,43311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885771632194519,1.0,0.0,0.0,3.242841482162476,3.242863178253174,7.016891458988539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.44482421875,0.0,1174.2130126953125,1895.4371337890625,0.0,3296.89892578125,0.8217174410820007,1.0,0.0,3.0,1.0,0.0
18090300,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.6364927291870117,0.514826238155365,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.846269428730011,0.3471580743789673,0.329987108707428,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8521997928619385,0.3545322716236114,0.2490786761045456,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.822380006313324,0.3163161873817444,0.3011513650417328,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.732513427734375,0.2213382571935653,1.0050268173217771,284.9462585449219,284.95001220703125,297.6334228515625,293.45849609375,297.5165100097656,297.47491455078125,285.9429626464844,1.0,0.5426874160766602,0.3540027737617492,0.3540027737617492,1.0,1.0,-2.881589651107788,0.7446950078010559,2.136894464492798,0.0946217626333236,0.809561014175415,0.809561014175415,0.0,132.72682189941406,147.0,47757.3046875,0.0,2015.0867919921875,1.0,280.88653564453125,284.4153137207031,296.2594909667969,299.3379821777344,293.1499938964844,293.1499938964844,280.95001220703125,37779.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866183876991272,1.0,0.0,0.0,3.23672866821289,3.2367494106292725,6.990462679823395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.64599609375,0.0,1131.9613037109375,1895.4371337890625,0.0,3087.011474609375,0.8167916536331177,1.0,0.0,3.0,1.0,0.0
18090360,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.9990000128746032,0.6382606625556946,0.5183543562889099,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8459472060203552,0.3490832448005676,0.3318524062633514,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.8513492345809937,0.35582035779953,0.2500125467777252,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8219025731086731,0.3178524672985077,0.3026514947414398,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.7321153879165649,0.2224188148975372,1.0101318359375,284.9668273925781,284.95001220703125,297.64825439453125,293.4647216796875,297.5169372558594,297.46893310546875,285.9730834960937,1.0,0.5457357168197632,0.3749086558818817,0.3749086558818817,1.0,1.0,-2.89713716506958,0.7788822650909424,2.1182548999786377,0.1255956143140792,0.8197817206382751,0.8197817206382751,0.0,134.41395568847656,135.0,47387.05078125,0.0,2048.99658203125,1.0,280.9373779296875,284.4539794921875,296.28668212890625,299.3124694824219,293.1499938964844,293.1499938964844,281.25,37131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490439653396606,1.0,0.0,0.0,3.212557077407837,3.2125773429870605,6.886444339215814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.99072265625,0.0,1106.2271728515625,1895.4371337890625,0.0,2926.317138671875,0.8107820749282837,1.0,0.0,3.0,1.0,0.0
18090420,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.9990000128746032,0.6438687443733215,0.5122531056404114,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8522765040397644,0.3532485961914062,0.3356401324272156,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8568027019500732,0.3587936162948608,0.2519696056842804,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8275003433227539,0.3212093114852905,0.3056859672069549,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7370334267616272,0.2247630357742309,1.020105242729187,285.0566101074219,284.95001220703125,297.6762084960937,293.47686767578125,297.5338439941406,297.4713134765625,286.0545959472656,1.0,0.5464211106300354,0.416720449924469,0.416720449924469,1.0,1.0,-2.9123682975769043,0.8907421827316284,2.0216259956359863,0.2347131222486496,0.9430712461471558,0.9430712461471558,0.0,133.18124389648438,138.0,48175.59375,0.0,2067.76171875,1.0,281.2386474609375,284.55059814453125,296.39141845703125,299.41656494140625,293.1499938964844,293.1499938964844,280.95001220703125,30136.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285508751869202,1.0,0.0,0.0,3.4794321060180664,3.4794533252716064,8.07811488812149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.37548828125,0.0,1309.7291259765625,1895.4371337890625,0.0,2734.9599609375,0.8625931739807129,1.0,0.0,3.0,1.0,0.0
18090480,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.9990000128746032,0.6438687443733215,0.5122531056404114,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8522765040397644,0.3532485961914062,0.3356401324272156,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8568027019500732,0.3587936162948608,0.2519696056842804,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.8275003433227539,0.3212093114852905,0.3056859672069549,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7370334267616272,0.2247630357742309,1.020105242729187,285.0566101074219,284.95001220703125,297.6762084960937,293.47686767578125,297.5338439941406,297.4713134765625,286.0545959472656,1.0,0.5464211106300354,0.416720449924469,0.416720449924469,1.0,1.0,-2.9123682975769043,0.8907421827316284,2.0216259956359863,0.2347131222486496,0.9430712461471558,0.9430712461471558,0.0,133.18124389648438,138.0,48175.59375,0.0,2067.76171875,1.0,281.2386474609375,284.55059814453125,296.39141845703125,299.41656494140625,293.1499938964844,293.1499938964844,280.95001220703125,30136.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285508751869202,1.0,0.0,0.0,3.4794321060180664,3.4794533252716064,8.07811488812149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.37548828125,0.0,1309.7291259765625,1895.4371337890625,0.0,2734.9599609375,0.8625931739807129,1.0,0.0,3.0,1.0,0.0
