time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.9990000128746032,0.6491354703903198,0.5103639960289001,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8560000658035278,0.3564932644367218,0.3389152884483337,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8595239520072937,0.3606820404529571,0.2534780502319336,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.8306020498275757,0.3237096667289734,0.3082488179206848,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.7397772669792175,0.2264903038740158,1.028562068939209,284.92730712890625,284.95001220703125,297.7020874023437,293.4887084960937,297.54718017578125,297.4678039550781,285.9294738769531,1.0,0.5488366484642029,0.4585322141647339,0.4585322141647339,1.0,1.0,-2.929083585739136,0.9943682551383972,1.9347153902053835,0.3344170749187469,0.8606683015823364,0.8606683015823364,0.0,133.25799560546875,141.0,50026.1796875,0.0,2095.828125,1.0,280.9583435058594,284.4043884277344,296.5357971191406,299.768310546875,293.1499938964844,293.1499938964844,281.25,36331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433366417884827,1.0,0.0,0.0,3.4682605266571045,3.46828293800354,8.026324849197408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.466796875,0.0,1342.57568359375,1895.4371337890625,0.0,2872.905029296875,0.8651346564292908,1.0,0.0,3.0,1.0,0.0
18090600,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.9990000128746032,0.6491354703903198,0.5103639960289001,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8560000658035278,0.3564932644367218,0.3389152884483337,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8595239520072937,0.3606820404529571,0.2534780502319336,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.8306020498275757,0.3237096667289734,0.3082488179206848,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.7397772669792175,0.2264903038740158,1.028562068939209,284.92730712890625,284.95001220703125,297.7020874023437,293.4887084960937,297.54718017578125,297.4678039550781,285.9294738769531,1.0,0.5488366484642029,0.4585322141647339,0.4585322141647339,1.0,1.0,-2.929083585739136,0.9943682551383972,1.9347153902053835,0.3344170749187469,0.8606683015823364,0.8606683015823364,0.0,133.25799560546875,141.0,50026.1796875,0.0,2095.828125,1.0,280.9583435058594,284.4043884277344,296.5357971191406,299.768310546875,293.1499938964844,293.1499938964844,281.25,36331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433366417884827,1.0,0.0,0.0,3.4682605266571045,3.46828293800354,8.026324849197408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.466796875,0.0,1342.57568359375,1895.4371337890625,0.0,2872.905029296875,0.8651346564292908,1.0,0.0,3.0,1.0,0.0
18090660,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9990000128746032,0.6548169255256653,0.5113136172294617,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.8581821918487549,0.3601345717906952,0.3421967327594757,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.8606976270675659,0.363065630197525,0.2550034523010254,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.8322450518608093,0.3265452980995178,0.3107906281948089,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.74117511510849,0.2284008115530014,1.0367231369018557,285.0263061523437,284.95001220703125,297.7260131835937,293.5002136230469,297.5559387207031,297.4693298339844,286.0247802734375,1.0,0.5521233677864075,0.453486680984497,0.453486680984497,1.0,1.0,-2.9488613605499268,0.994307816028595,1.9545536041259768,0.3294676542282104,0.9661515951156616,0.9661515951156616,0.0,134.2826690673828,144.0,49835.390625,0.0,2134.767578125,1.0,281.24127197265625,284.5092163085937,296.5038452148437,299.68414306640625,293.1499938964844,293.1499938964844,280.95001220703125,31684.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408121466636658,1.0,0.0,0.0,3.647348403930664,3.647371530532837,8.876622814568691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.7001953125,0.0,1497.955810546875,1895.4371337890625,0.0,2849.303955078125,0.9015827178955078,1.0,0.0,3.0,1.0,0.0
18090720,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9990000128746032,0.6548169255256653,0.5113136172294617,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.8581821918487549,0.3601345717906952,0.3421967327594757,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.8606976270675659,0.363065630197525,0.2550034523010254,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.8322450518608093,0.3265452980995178,0.3107906281948089,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.74117511510849,0.2284008115530014,1.0367231369018557,285.0263061523437,284.95001220703125,297.7260131835937,293.5002136230469,297.5559387207031,297.4693298339844,286.0247802734375,1.0,0.5521233677864075,0.453486680984497,0.453486680984497,1.0,1.0,-2.9488613605499268,0.994307816028595,1.9545536041259768,0.3294676542282104,0.9661515951156616,0.9661515951156616,0.0,134.2826690673828,144.0,49835.390625,0.0,2134.767578125,1.0,281.24127197265625,284.5092163085937,296.5038452148437,299.68414306640625,293.1499938964844,293.1499938964844,280.95001220703125,31684.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408121466636658,1.0,0.0,0.0,3.647348403930664,3.647371530532837,8.876622814568691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.7001953125,0.0,1497.955810546875,1895.4371337890625,0.0,2849.303955078125,0.9015827178955078,1.0,0.0,3.0,1.0,0.0
18090780,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.658385157585144,0.5148280262947083,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8587138652801514,0.363052487373352,0.3451992571353912,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8601842522621155,0.3646091222763061,0.2562920153141022,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8323636651039124,0.3287054896354675,0.3130701184272766,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7411912083625793,0.2297893911600113,1.0439212322235107,284.8973388671875,284.95001220703125,297.7481384277344,293.5113830566406,297.552978515625,297.4552001953125,285.8994140625,1.0,0.5560098886489868,0.4484411776065826,0.4484411776065826,1.0,1.0,-2.969637870788574,0.9910342693328856,1.9786036014556885,0.3210676908493042,0.8618003726005554,0.8618003726005554,0.0,136.1312255859375,147.0,50851.40234375,0.0,2180.099853515625,1.0,280.95806884765625,284.3597412109375,296.558837890625,299.87359619140625,293.1499938964844,293.1499938964844,281.25,38086.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545510172843933,1.0,0.0,0.0,3.5710289478302,3.5710525512695312,8.509029498782184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6865234375,0.0,1462.342529296875,1895.4371337890625,0.0,2977.913330078125,0.8893802165985107,1.0,0.0,3.0,1.0,0.0
18090840,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.658385157585144,0.5148280262947083,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8587138652801514,0.363052487373352,0.3451992571353912,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8601842522621155,0.3646091222763061,0.2562920153141022,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8323636651039124,0.3287054896354675,0.3130701184272766,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7411912083625793,0.2297893911600113,1.0439212322235107,284.8973388671875,284.95001220703125,297.7481384277344,293.5113830566406,297.552978515625,297.4552001953125,285.8994140625,1.0,0.5560098886489868,0.4484411776065826,0.4484411776065826,1.0,1.0,-2.969637870788574,0.9910342693328856,1.9786036014556885,0.3210676908493042,0.8618003726005554,0.8618003726005554,0.0,136.1312255859375,147.0,50851.40234375,0.0,2180.099853515625,1.0,280.95806884765625,284.3597412109375,296.558837890625,299.87359619140625,293.1499938964844,293.1499938964844,281.25,38086.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545510172843933,1.0,0.0,0.0,3.5710289478302,3.5710525512695312,8.509029498782184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6865234375,0.0,1462.342529296875,1895.4371337890625,0.0,2977.913330078125,0.8893802165985107,1.0,0.0,3.0,1.0,0.0
18090900,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9990000128746032,0.6604134440422058,0.5171756744384766,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8586022853851318,0.3647267818450928,0.3466362655162811,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8595511317253113,0.3656446635723114,0.2568857967853546,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.8320685625076294,0.3299700915813446,0.3141396641731262,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.740847110748291,0.2305798828601837,1.0471256971359253,285.0218811035156,284.95001220703125,297.75860595703125,293.516845703125,297.55328369140625,297.4511108398437,286.025634765625,1.0,0.5580694079399109,0.4459184110164642,0.4459184110164642,1.0,1.0,-2.9800355434417725,0.9892791509628296,1.990756273269653,0.3167726695537567,0.9473171830177308,0.9473171830177308,0.0,137.24285888671875,147.0,50145.390625,0.0,2203.95361328125,1.0,281.2000732421875,284.49664306640625,296.4975891113281,299.6690979003906,293.1499938964844,293.1499938964844,281.25,33632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490797281265259,1.0,0.0,0.0,3.626370906829834,3.626394271850586,8.774810567047098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.22314453125,0.0,1489.441650390625,1895.4371337890625,0.0,2926.65185546875,0.9000508785247803,1.0,0.0,3.0,1.0,0.0
18090960,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9990000128746032,0.6626332402229309,0.5190912485122681,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8589436411857605,0.3665563464164734,0.3483413159847259,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8594186305999756,0.3668650388717651,0.2577165365219116,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.8321906924247742,0.3313787579536438,0.3154519200325012,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7408717274665833,0.2314776182174682,1.0511159896850586,285.0216064453125,284.95001220703125,297.7686767578125,293.522216796875,297.5555419921875,297.4495849609375,286.0204772949219,1.0,0.5602529048919678,0.4455546438694,0.4455546438694,1.0,1.0,-2.991758346557617,0.9926313757896424,1.99912691116333,0.3173335194587707,0.9723074436187744,0.9723074436187744,0.0,138.28118896484375,150.0,50438.953125,0.0,2229.900634765625,1.0,281.2426452636719,284.4917297363281,296.5059509277344,299.7256774902344,293.1499938964844,293.1499938964844,280.95001220703125,32505.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472647070884705,1.0,0.0,0.0,3.712280035018921,3.71230411529541,9.19548767797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0419921875,0.0,1576.978271484375,1895.4371337890625,0.0,2909.658447265625,0.9167582392692566,1.0,0.0,3.0,1.0,0.0
18091020,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9990000128746032,0.6650777459144592,0.5245527625083923,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8583832383155823,0.3694119155406952,0.3513076603412628,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8578608632087708,0.3683673739433288,0.2589937150478363,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8312978744506836,0.3334547281265259,0.3176729381084442,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7399011850357056,0.2327163070440292,1.0577253103256226,284.89971923828125,284.95001220703125,297.7877502441406,293.5327453613281,297.549560546875,297.4313049316406,285.9018859863281,1.0,0.5647426843643188,0.444827139377594,0.444827139377594,1.0,1.0,-3.01404356956482,0.999436378479004,2.0146071910858154,0.3196532130241394,0.8725482821464539,0.8725482821464539,0.0,140.8729705810547,153.0,51534.1640625,0.0,2282.90087890625,1.0,280.9576416015625,284.3486328125,296.5693664550781,299.92193603515625,293.1499938964844,293.1499938964844,281.25,38206.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587366938591003,1.0,0.0,0.0,3.6301350593566895,3.6301591396331774,8.79303570400225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.044921875,0.0,1527.595703125,1895.4371337890625,0.0,3017.1572265625,0.9026476740837096,1.0,0.0,3.0,1.0,0.0
18091080,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9990000128746032,0.6650777459144592,0.5245527625083923,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8583832383155823,0.3694119155406952,0.3513076603412628,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8578608632087708,0.3683673739433288,0.2589937150478363,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8312978744506836,0.3334547281265259,0.3176729381084442,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7399011850357056,0.2327163070440292,1.0577253103256226,284.89971923828125,284.95001220703125,297.7877502441406,293.5327453613281,297.549560546875,297.4313049316406,285.9018859863281,1.0,0.5647426843643188,0.444827139377594,0.444827139377594,1.0,1.0,-3.01404356956482,0.999436378479004,2.0146071910858154,0.3196532130241394,0.8725482821464539,0.8725482821464539,0.0,140.8729705810547,153.0,51534.1640625,0.0,2282.90087890625,1.0,280.9576416015625,284.3486328125,296.5693664550781,299.92193603515625,293.1499938964844,293.1499938964844,281.25,38206.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587366938591003,1.0,0.0,0.0,3.6301350593566895,3.6301591396331774,8.79303570400225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.044921875,0.0,1527.595703125,1895.4371337890625,0.0,3017.1572265625,0.9026476740837096,1.0,0.0,3.0,1.0,0.0
18091140,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.9990000128746032,0.6684049963951111,0.5300273299217224,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.8579395413398743,0.3728631138801574,0.3544152379035949,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.856468915939331,0.3705803155899048,0.2604020237922668,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8305010795593262,0.3360532820224762,0.3199998438358307,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.7389593720436096,0.2342762947082519,1.0644044876098633,285.0294189453125,284.95001220703125,297.8055419921875,293.5429382324219,297.5500793457031,297.4232788085937,286.02880859375,1.0,0.5693432092666626,0.4440996348857879,0.4440996348857879,1.0,1.0,-3.036876678466797,1.006396770477295,2.030480146408081,0.322274386882782,0.9908185601234436,0.9908185601234436,0.0,143.52915954589844,156.0,51120.44140625,0.0,2337.95361328125,1.0,281.2423400878906,284.4871520996094,296.5250549316406,299.7850036621094,293.1499938964844,293.1499938964844,280.95001220703125,32632.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851131021976471,1.0,0.0,0.0,3.766581535339356,3.766606092453003,9.466469919061636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6708984375,0.0,1640.7779541015625,1895.4371337890625,0.0,2945.864990234375,0.9292826652526855,1.0,0.0,3.0,1.0,0.0
18091200,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.9990000128746032,0.6684049963951111,0.5300273299217224,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.8579395413398743,0.3728631138801574,0.3544152379035949,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.856468915939331,0.3705803155899048,0.2604020237922668,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8305010795593262,0.3360532820224762,0.3199998438358307,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.7389593720436096,0.2342762947082519,1.0644044876098633,285.0294189453125,284.95001220703125,297.8055419921875,293.5429382324219,297.5500793457031,297.4232788085937,286.02880859375,1.0,0.5693432092666626,0.4440996348857879,0.4440996348857879,1.0,1.0,-3.036876678466797,1.006396770477295,2.030480146408081,0.322274386882782,0.9908185601234436,0.9908185601234436,0.0,143.52915954589844,156.0,51120.44140625,0.0,2337.95361328125,1.0,281.2423400878906,284.4871520996094,296.5250549316406,299.7850036621094,293.1499938964844,293.1499938964844,280.95001220703125,32632.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851131021976471,1.0,0.0,0.0,3.766581535339356,3.766606092453003,9.466469919061636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6708984375,0.0,1640.7779541015625,1895.4371337890625,0.0,2945.864990234375,0.9292826652526855,1.0,0.0,3.0,1.0,0.0
18091260,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.6697083115577698,0.5348888039588928,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8572707176208496,0.3750910758972168,0.3568159937858581,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8550472259521484,0.3717294633388519,0.2614563703536987,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8295809626579285,0.3376449942588806,0.3217850029468536,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7379631400108337,0.2351748049259185,1.0695171356201172,284.8855285644531,284.95001220703125,297.8190002441406,293.55084228515625,297.5437316894531,297.4073791503906,285.8880920410156,1.0,0.573102593421936,0.4431645572185516,0.4431645572185516,1.0,1.0,-3.055171728134156,1.0111448764801023,2.0440268516540527,0.3236055374145508,0.8873444199562073,0.8873444199562073,0.0,145.82919311523438,156.0,52292.52734375,0.0,2383.502685546875,1.0,280.9639587402344,284.32379150390625,296.59686279296875,300.0071716308594,293.1499938964844,293.1499938964844,280.95001220703125,38053.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618884682655334,1.0,0.0,0.0,3.717034101486206,3.717059135437012,9.219053822562272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.60693359375,0.0,1624.68115234375,1895.4371337890625,0.0,3046.717529296875,0.9210859537124634,1.0,0.0,3.0,1.0,0.0
18091320,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9990000128746032,0.6699296832084656,0.5363699197769165,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8568874001502991,0.3756133317947387,0.3573154807090759,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8544656038284302,0.3719772398471832,0.2616330981254577,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8291504383087158,0.3380070328712463,0.3221372663974762,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.7375297546386719,0.2353639304637909,1.070451736450195,284.8971252441406,284.95001220703125,297.8222351074219,293.55279541015625,297.5417175292969,297.4028015136719,285.8995666503906,1.0,0.5740239024162292,0.4429307878017425,0.4429307878017425,1.0,1.0,-3.059312343597412,1.0121580362319946,2.047154426574707,0.3238053321838379,0.8873076438903809,0.8873076438903809,0.0,146.4713897705078,159.0,52290.10546875,0.0,2394.5166015625,1.0,280.9563293457031,284.33319091796875,296.5907287597656,299.9896240234375,293.1499938964844,293.1499938964844,281.25,38125.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86275315284729,1.0,0.0,0.0,3.698195457458496,3.698220252990722,9.125843121182696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.96142578125,0.0,1603.5689697265625,1895.4371337890625,0.0,3054.828369140625,0.9175066351890564,1.0,0.0,3.0,1.0,0.0
18091380,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9990000128746032,0.6723981499671936,0.5425987243652344,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.8559970855712891,0.3789598047733307,0.3603173494338989,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.8526630401611328,0.3740752935409546,0.2629561126232147,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.8279328942298889,0.3404777646064758,0.3243400156497955,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.736168384552002,0.2367711663246154,1.0764484405517578,285.034912109375,284.95001220703125,297.8380126953125,293.5623474121094,297.540283203125,297.3931884765625,286.0343933105469,1.0,0.5786953568458557,0.4417619705200195,0.4417619705200195,1.0,1.0,-3.0818533897399902,1.017935276031494,2.063918113708496,0.3245388269424438,1.0,1.0,0.0,149.37115478515625,162.0,51787.33203125,0.0,2451.819091796875,1.0,281.2431945800781,284.4805603027344,296.5443725585937,299.84716796875,293.1499938964844,293.1499938964844,280.95001220703125,32961.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551732897758484,1.0,0.0,0.0,3.8240461349487305,3.824071168899536,9.7575218660495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1875,0.0,1711.7445068359375,1895.4371337890625,0.0,2983.74658203125,0.942209243774414,1.0,0.0,3.0,1.0,0.0
18091440,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9990000128746032,0.6723981499671936,0.5425987243652344,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.8559970855712891,0.3789598047733307,0.3603173494338989,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.8526630401611328,0.3740752935409546,0.2629561126232147,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.8279328942298889,0.3404777646064758,0.3243400156497955,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.736168384552002,0.2367711663246154,1.0764484405517578,285.034912109375,284.95001220703125,297.8380126953125,293.5623474121094,297.540283203125,297.3931884765625,286.0343933105469,1.0,0.5786953568458557,0.4417619705200195,0.4417619705200195,1.0,1.0,-3.0818533897399902,1.017935276031494,2.063918113708496,0.3245388269424438,1.0,1.0,0.0,149.37115478515625,162.0,51787.33203125,0.0,2451.819091796875,1.0,281.2431945800781,284.4805603027344,296.5443725585937,299.84716796875,293.1499938964844,293.1499938964844,280.95001220703125,32961.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551732897758484,1.0,0.0,0.0,3.8240461349487305,3.824071168899536,9.7575218660495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1875,0.0,1711.7445068359375,1895.4371337890625,0.0,2983.74658203125,0.942209243774414,1.0,0.0,3.0,1.0,0.0
18091500,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9990000128746032,0.6730199456214905,0.5456294417381287,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8556585311889648,0.3804007172584533,0.3618911802768707,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8518851399421692,0.3748536109924316,0.2636805474758148,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8274252414703369,0.3415032625198364,0.3255081176757812,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.7355873584747314,0.237333744764328,1.079703450202942,284.8988037109375,284.95001220703125,297.8455810546875,293.5669860839844,297.536865234375,297.38458251953125,285.8929748535156,1.0,0.5810702443122864,0.4411775469779968,0.4411775469779968,1.0,1.0,-3.093579292297364,1.0209946632385254,2.072584629058838,0.3247354626655578,0.9253131747245787,0.9253131747245787,0.0,150.81106567382812,162.0,53062.19140625,0.0,2481.564697265625,1.0,280.99462890625,284.31915283203125,296.6109313964844,300.08673095703125,293.1499938964844,293.1499938964844,280.95001220703125,35688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628917932510376,1.0,0.0,0.0,3.828581809997559,3.8286075592041016,9.780682148630149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.76806640625,0.0,1738.6256103515625,1895.4371337890625,0.0,3056.129150390625,0.9436067938804626,1.0,0.0,3.0,1.0,0.0
18091560,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9990000128746032,0.6730755567550659,0.5494526624679565,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8546754717826843,0.381613165140152,0.3631440997123718,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8504318594932556,0.3753666281700134,0.264128178358078,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8263192176818848,0.3423104584217071,0.3263803720474243,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7344687581062317,0.2377196103334427,1.081929326057434,284.89599609375,284.95001220703125,297.8529663085937,293.571533203125,297.53076171875,297.3720092773437,285.8982849121094,1.0,0.583380401134491,0.4405697882175445,0.4405697882175445,1.0,1.0,-3.1039464473724365,1.0234755277633667,2.0804708003997803,0.3246340751647949,0.903592884540558,0.903592884540558,0.0,152.45965576171875,150.0,53034.28515625,0.0,2510.02392578125,1.0,280.95623779296875,284.3195495605469,296.6092224121094,300.0539855957031,293.1499938964844,293.1499938964844,280.6499938964844,37896.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666655421257019,1.0,0.0,0.0,3.765950202941896,3.7659757137298575,9.463296919420828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.759765625,0.0,1680.6796875,1895.4371337890625,0.0,3091.530517578125,0.9324337244033812,1.0,0.0,3.0,1.0,0.0
18091620,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9990000128746032,0.6740822196006775,0.5452072024345398,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.8584908843040466,0.3839624226093292,0.3652799427509308,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.8531976342201233,0.3763198256492615,0.2647313177585602,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8293849229812622,0.3438232541084289,0.3277430236339569,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7367919087409973,0.238355815410614,1.0845829248428345,284.87725830078125,284.95001220703125,297.8673400878906,293.5804138183594,297.52252197265625,297.3531799316406,285.8793334960937,1.0,0.5825952887535095,0.4393543303012848,0.4393543303012848,1.0,1.0,-3.106990098953247,1.0216704607009888,2.085319757461548,0.3223039209842682,0.8242380619049072,0.8242380619049072,0.0,151.21310424804688,153.0,53162.18359375,0.0,2509.234130859375,1.0,280.65838623046875,284.27813720703125,296.6009826660156,300.0763244628906,293.1499938964844,293.1499938964844,280.95001220703125,41549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738784193992615,1.0,0.0,0.0,3.5076904296875,3.50771427154541,8.209861448449374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.7236328125,0.0,1420.4306640625,1895.4371337890625,0.0,3159.188720703125,0.8787768483161926,1.0,0.0,3.0,1.0,0.0
18091680,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9990000128746032,0.6740822196006775,0.5452072024345398,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.8584908843040466,0.3839624226093292,0.3652799427509308,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.8531976342201233,0.3763198256492615,0.2647313177585602,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8293849229812622,0.3438232541084289,0.3277430236339569,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7367919087409973,0.238355815410614,1.0845829248428345,284.87725830078125,284.95001220703125,297.8673400878906,293.5804138183594,297.52252197265625,297.3531799316406,285.8793334960937,1.0,0.5825952887535095,0.4393543303012848,0.4393543303012848,1.0,1.0,-3.106990098953247,1.0216704607009888,2.085319757461548,0.3223039209842682,0.8242380619049072,0.8242380619049072,0.0,151.21310424804688,153.0,53162.18359375,0.0,2509.234130859375,1.0,280.65838623046875,284.27813720703125,296.6009826660156,300.0763244628906,293.1499938964844,293.1499938964844,280.95001220703125,41549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738784193992615,1.0,0.0,0.0,3.5076904296875,3.50771427154541,8.209861448449374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.7236328125,0.0,1420.4306640625,1895.4371337890625,0.0,3159.188720703125,0.8787768483161926,1.0,0.0,3.0,1.0,0.0
18091740,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9990000128746032,0.6788214445114136,0.5422416925430298,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.862268328666687,0.3872977197170257,0.3681632578372955,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8560150861740112,0.3784030079841614,0.2659711837768554,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8323822617530823,0.3462204933166504,0.329764187335968,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.739067554473877,0.2396527528762817,1.0894455909729004,284.99951171875,284.95001220703125,297.8812561035156,293.5889587402344,297.53155517578125,297.3603515625,285.9993591308594,1.0,0.5838056206703186,0.4381388425827026,0.4381388425827026,1.0,1.0,-3.116638660430908,1.0223616361618042,2.0942769050598145,0.3206479549407959,0.9203848242759703,0.9203848242759703,0.0,150.63986206054688,156.0,52478.8671875,0.0,2524.71533203125,1.0,280.9412841796875,284.4139099121094,296.5513916015625,299.8998107910156,293.1499938964844,293.1499938964844,280.6499938964844,33897.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619371652603149,1.0,0.0,0.0,3.61184024810791,3.611863374710083,8.704630545253167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5146484375,0.0,1475.5609130859375,1895.4371337890625,0.0,3047.174560546875,0.8953328728675842,1.0,0.0,3.0,1.0,0.0
18091800,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9990000128746032,0.6788214445114136,0.5422416925430298,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.862268328666687,0.3872977197170257,0.3681632578372955,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8560150861740112,0.3784030079841614,0.2659711837768554,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8323822617530823,0.3462204933166504,0.329764187335968,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.739067554473877,0.2396527528762817,1.0894455909729004,284.99951171875,284.95001220703125,297.8812561035156,293.5889587402344,297.53155517578125,297.3603515625,285.9993591308594,1.0,0.5838056206703186,0.4381388425827026,0.4381388425827026,1.0,1.0,-3.116638660430908,1.0223616361618042,2.0942769050598145,0.3206479549407959,0.9203848242759703,0.9203848242759703,0.0,150.63986206054688,156.0,52478.8671875,0.0,2524.71533203125,1.0,280.9412841796875,284.4139099121094,296.5513916015625,299.8998107910156,293.1499938964844,293.1499938964844,280.6499938964844,33897.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619371652603149,1.0,0.0,0.0,3.61184024810791,3.611863374710083,8.704630545253167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5146484375,0.0,1475.5609130859375,1895.4371337890625,0.0,3047.174560546875,0.8953328728675842,1.0,0.0,3.0,1.0,0.0
18091860,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9990000128746032,0.6819556355476379,0.5429406762123108,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8640218377113342,0.3900105655193329,0.3709034621715545,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8568065762519836,0.3797438144683838,0.2670680284500122,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.833537757396698,0.3480478525161743,0.3316630423069,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7397875785827637,0.2405909597873687,1.094264268875122,284.91375732421875,284.95001220703125,297.8948974609375,293.59716796875,297.5326538085937,297.3558349609375,285.91510009765625,1.0,0.5860927104949951,0.437181144952774,0.437181144952774,1.0,1.0,-3.130168914794922,1.025056004524231,2.1051127910614014,0.3206593990325928,0.8425766825675964,0.8425766825675964,0.0,151.4365692138672,159.0,53232.765625,0.0,2555.077392578125,1.0,280.6586303710937,284.3054504394531,296.61553955078125,300.07440185546875,293.1499938964844,293.1499938964844,280.95001220703125,38716.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869617760181427,1.0,0.0,0.0,3.4880690574646,3.4880921840667725,8.118269647638954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.36328125,0.0,1379.7890625,1895.4371337890625,0.0,3119.224853515625,0.8718777298927307,1.0,0.0,3.0,1.0,0.0
18091920,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9990000128746032,0.6819556355476379,0.5429406762123108,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8640218377113342,0.3900105655193329,0.3709034621715545,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8568065762519836,0.3797438144683838,0.2670680284500122,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.833537757396698,0.3480478525161743,0.3316630423069,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7397875785827637,0.2405909597873687,1.094264268875122,284.91375732421875,284.95001220703125,297.8948974609375,293.59716796875,297.5326538085937,297.3558349609375,285.91510009765625,1.0,0.5860927104949951,0.437181144952774,0.437181144952774,1.0,1.0,-3.130168914794922,1.025056004524231,2.1051127910614014,0.3206593990325928,0.8425766825675964,0.8425766825675964,0.0,151.4365692138672,159.0,53232.765625,0.0,2555.077392578125,1.0,280.6586303710937,284.3054504394531,296.61553955078125,300.07440185546875,293.1499938964844,293.1499938964844,280.95001220703125,38716.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869617760181427,1.0,0.0,0.0,3.4880690574646,3.4880921840667725,8.118269647638954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.36328125,0.0,1379.7890625,1895.4371337890625,0.0,3119.224853515625,0.8718777298927307,1.0,0.0,3.0,1.0,0.0
18091980,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.9990000128746032,0.6856505870819092,0.5450871586799622,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8651573061943054,0.3932840526103973,0.3738434612751007,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8570061326026917,0.381704568862915,0.268314778804779,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8341138362884521,0.3503512442111969,0.3337127864360809,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7399874925613403,0.2418556660413742,1.0995423793792725,285.0169982910156,284.95001220703125,297.9084167480469,293.60504150390625,297.53826904296875,297.35797119140625,286.0161437988281,1.0,0.5891035795211792,0.4362234473228454,0.4362234473228454,1.0,1.0,-3.1465890407562256,1.0288093090057373,2.1177797317504883,0.3213220536708832,0.9428778290748596,0.9428778290748596,0.0,152.83534240722656,162.0,52838.546875,0.0,2594.559814453125,1.0,280.9412841796875,284.4207458496094,296.58111572265625,299.94696044921875,293.1499938964844,293.1499938964844,280.6499938964844,32733.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861017644405365,1.0,0.0,0.0,3.630772590637207,3.63079571723938,8.796124575383146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9990234375,0.0,1487.5723876953125,1895.4371337890625,0.0,3038.549560546875,0.898685097694397,1.0,0.0,3.0,1.0,0.0
18092040,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.9990000128746032,0.6856505870819092,0.5450871586799622,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8651573061943054,0.3932840526103973,0.3738434612751007,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8570061326026917,0.381704568862915,0.268314778804779,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8341138362884521,0.3503512442111969,0.3337127864360809,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7399874925613403,0.2418556660413742,1.0995423793792725,285.0169982910156,284.95001220703125,297.9084167480469,293.60504150390625,297.53826904296875,297.35797119140625,286.0161437988281,1.0,0.5891035795211792,0.4362234473228454,0.4362234473228454,1.0,1.0,-3.1465890407562256,1.0288093090057373,2.1177797317504883,0.3213220536708832,0.9428778290748596,0.9428778290748596,0.0,152.83534240722656,162.0,52838.546875,0.0,2594.559814453125,1.0,280.9412841796875,284.4207458496094,296.58111572265625,299.94696044921875,293.1499938964844,293.1499938964844,280.6499938964844,32733.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861017644405365,1.0,0.0,0.0,3.630772590637207,3.63079571723938,8.796124575383146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9990234375,0.0,1487.5723876953125,1895.4371337890625,0.0,3038.549560546875,0.898685097694397,1.0,0.0,3.0,1.0,0.0
18092100,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.9990000128746032,0.6866984367370605,0.5467380285263062,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8654208779335022,0.3946376442909241,0.3753189742565155,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8568075299263,0.3823532164096832,0.2689368426799774,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.834126889705658,0.3512437045574188,0.3347402811050415,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.7398574948310852,0.2423132359981537,1.1022517681121826,284.88873291015625,284.95001220703125,297.9151916503906,293.6088256835937,297.5372619628906,297.3534851074219,285.885498046875,1.0,0.5908253192901611,0.4357446134090423,0.4357446134090423,1.0,1.0,-3.155591011047364,1.0309710502624512,2.124619960784912,0.3217557966709137,0.8593307733535767,0.8593307733535767,0.0,153.75689697265625,162.0,53911.46484375,0.0,2617.19140625,1.0,280.6983642578125,284.2722473144531,296.647216796875,300.1807861328125,293.1499938964844,293.1499938964844,280.6499938964844,36851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868175745010376,1.0,0.0,0.0,3.613222122192383,3.613245964050293,8.711293162377842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.095703125,0.0,1498.944091796875,1895.4371337890625,0.0,3105.697509765625,0.8954476118087769,1.0,0.0,3.0,1.0,0.0
18092160,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9990000128746032,0.6872770190238953,0.5493868589401245,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8649362325668335,0.395834356546402,0.3765031695365906,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8558403253555298,0.3828165829181671,0.2693075239658355,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8334576487541199,0.3519800901412964,0.3354973196983337,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7391135692596436,0.2426386326551437,1.1040220260620115,284.9096374511719,284.95001220703125,297.9219970703125,293.612548828125,297.5340270996094,297.3456115722656,285.9116516113281,1.0,0.592582106590271,0.4351719617843628,0.4351719617843628,1.0,1.0,-3.163684844970703,1.0325793027877808,2.131105422973633,0.3216616809368133,0.8549160361289978,0.8549160361289978,0.0,154.9588623046875,165.0,53793.0234375,0.0,2639.657958984375,1.0,280.6579895019531,284.29180908203125,296.64337158203125,300.1379089355469,293.1499938964844,293.1499938964844,280.95001220703125,38312.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712120652198792,1.0,0.0,0.0,3.5364129543304443,3.5364363193511963,8.344863431375416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.39404296875,0.0,1427.1954345703125,1895.4371337890625,0.0,3134.18017578125,0.8820233941078186,1.0,0.0,3.0,1.0,0.0
18092220,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9990000128746032,0.6896085739135742,0.5541633367538452,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8646026849746704,0.3989867568016052,0.379336416721344,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8545880317687988,0.3845970928668976,0.2704315185546875,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8326771259307861,0.3541126847267151,0.337397962808609,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.7380908131599426,0.2437386214733123,1.108674168586731,285.0187683105469,284.95001220703125,297.935791015625,293.6197204589844,297.5354309082031,297.3415222167969,286.0179138183594,1.0,0.5963389277458191,0.4340266287326813,0.4340266287326813,1.0,1.0,-3.182059526443481,1.0365880727767944,2.145471334457397,0.3212849497795105,0.9589123129844666,0.9589123129844666,0.0,157.27133178710938,168.0,53408.6875,0.0,2688.794921875,1.0,280.941650390625,284.4124450683594,296.601806640625,300.0043029785156,293.1499938964844,293.1499938964844,280.6499938964844,32664.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637655973434448,1.0,0.0,0.0,3.679203748703003,3.679227352142334,9.032353887050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.291015625,0.0,1540.7445068359375,1895.4371337890625,0.0,3064.325927734375,0.9095407128334044,1.0,0.0,3.0,1.0,0.0
18092280,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9990000128746032,0.6896085739135742,0.5541633367538452,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8646026849746704,0.3989867568016052,0.379336416721344,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8545880317687988,0.3845970928668976,0.2704315185546875,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8326771259307861,0.3541126847267151,0.337397962808609,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.7380908131599426,0.2437386214733123,1.108674168586731,285.0187683105469,284.95001220703125,297.935791015625,293.6197204589844,297.5354309082031,297.3415222167969,286.0179138183594,1.0,0.5963389277458191,0.4340266287326813,0.4340266287326813,1.0,1.0,-3.182059526443481,1.0365880727767944,2.145471334457397,0.3212849497795105,0.9589123129844666,0.9589123129844666,0.0,157.27133178710938,168.0,53408.6875,0.0,2688.794921875,1.0,280.941650390625,284.4124450683594,296.601806640625,300.0043029785156,293.1499938964844,293.1499938964844,280.6499938964844,32664.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637655973434448,1.0,0.0,0.0,3.679203748703003,3.679227352142334,9.032353887050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.291015625,0.0,1540.7445068359375,1895.4371337890625,0.0,3064.325927734375,0.9095407128334044,1.0,0.0,3.0,1.0,0.0
18092340,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9990000128746032,0.690022349357605,0.5601957440376282,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8634476065635681,0.4014366865158081,0.3819253742694855,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8525136113166809,0.3855596482753753,0.2713372111320495,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.831149697303772,0.3555908203125,0.3390641808509826,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7364195585250854,0.2443697303533554,1.1125835180282593,284.90606689453125,284.95001220703125,297.95001220703125,293.62652587890625,297.5285949707031,297.3251342773437,285.9076843261719,1.0,0.6002727150917053,0.4328813254833221,0.4328813254833221,1.0,1.0,-3.200221538543701,1.0404759645462036,2.159745693206787,0.3208247423171997,0.8663342595100403,0.8663342595100403,0.0,160.00900268554688,156.0,54447.75,0.0,2740.333740234375,1.0,280.65789794921875,284.2774963378906,296.6595458984375,300.1945495605469,293.1499938964844,293.1499938964844,280.95001220703125,38128.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744112849235535,1.0,0.0,0.0,3.59382438659668,3.59384822845459,8.618009701422125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.7509765625,0.0,1487.246826171875,1895.4371337890625,0.0,3164.18603515625,0.8945927023887634,1.0,0.0,3.0,1.0,0.0
