time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9990000128746032,0.690022349357605,0.5601957440376282,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8634476065635681,0.4014366865158081,0.3819253742694855,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8525136113166809,0.3855596482753753,0.2713372111320495,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.831149697303772,0.3555908203125,0.3390641808509826,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7364195585250854,0.2443697303533554,1.1125835180282593,284.90606689453125,284.95001220703125,297.95001220703125,293.62652587890625,297.5285949707031,297.3251342773437,285.9076843261719,1.0,0.6002727150917053,0.4328813254833221,0.4328813254833221,1.0,1.0,-3.200221538543701,1.0404759645462036,2.159745693206787,0.3208247423171997,0.8663342595100403,0.8663342595100403,0.0,160.00900268554688,156.0,54447.75,0.0,2740.333740234375,1.0,280.65789794921875,284.2774963378906,296.6595458984375,300.1945495605469,293.1499938964844,293.1499938964844,280.95001220703125,38128.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744112849235535,1.0,0.0,0.0,3.59382438659668,3.59384822845459,8.618009701422125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.7509765625,0.0,1487.246826171875,1895.4371337890625,0.0,3164.18603515625,0.8945927023887634,1.0,0.0,3.0,1.0,0.0
18092460,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.9990000128746032,0.6921926736831665,0.5552926659584045,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8676795959472656,0.4041164815425873,0.3841805458068847,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8557521104812622,0.3869879841804504,0.2721165418624878,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8344937562942505,0.3573236167430877,0.3404573202133178,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.7390078902244568,0.2451902031898498,1.11537766456604,285.0162353515625,284.95001220703125,297.96295166015625,293.6322326660156,297.531005859375,297.3230895996094,286.0148620605469,1.0,0.5993885397911072,0.4318079650402069,0.4318079650402069,1.0,1.0,-3.2030301094055176,1.0387976169586182,2.1642324924468994,0.3186025023460388,0.9630081057548524,0.9630081057548524,0.0,158.50901794433594,156.0,53768.6171875,0.0,2737.836669921875,1.0,280.9377136230469,284.4026184082031,296.6093139648437,300.03436279296875,293.1499938964844,293.1499938964844,280.95001220703125,32926.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669903874397278,1.0,0.0,0.0,3.710031509399414,3.7100555896759033,9.184351483781938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.01318359375,0.0,1577.616455078125,1895.4371337890625,0.0,3094.57763671875,0.916577398777008,1.0,0.0,3.0,1.0,0.0
18092520,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9990000128746032,0.6926737427711487,0.5538991689682007,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.86866694688797,0.4044846296310425,0.3845208287239074,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8565929532051086,0.3871850967407226,0.2722508013248443,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8353153467178345,0.3575622141361236,0.3406748473644256,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7396828532218933,0.2453070878982544,1.115843415260315,285.0113830566406,284.95001220703125,297.9647521972656,293.63299560546875,297.53192138671875,297.3236694335937,286.0099792480469,1.0,0.5990604758262634,0.4316616058349609,0.4316616058349609,1.0,1.0,-3.2027482986450195,1.0383201837539673,2.164428234100342,0.3182069361209869,0.9649067521095276,0.9649067521095276,0.0,158.03973388671875,159.0,53796.9140625,0.0,2734.701171875,1.0,280.9420471191406,284.39825439453125,296.6144714355469,300.0477600097656,293.1499938964844,293.1499938964844,280.6499938964844,33013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669248223304749,1.0,0.0,0.0,3.722153425216675,3.722177743911743,9.244466241398186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7412109375,0.0,1592.146484375,1895.4371337890625,0.0,3093.96240234375,0.9193959832191468,1.0,0.0,3.0,1.0,0.0
18092580,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.9990000128746032,0.6955195665359497,0.5516421794891357,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8716805577278137,0.406865119934082,0.3869242072105407,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8584975600242615,0.3880290687084198,0.2729853391647339,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8374801278114319,0.3589164018630981,0.3421040773391723,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.7412209510803223,0.2458410412073135,1.1187129020690918,284.89678955078125,284.95001220703125,297.980224609375,293.6390686035156,297.5334777832031,297.3194580078125,285.8985290527344,1.0,0.599872350692749,0.4304418861865997,0.4304418861865997,1.0,1.0,-3.2089648246765137,1.037500500679016,2.171464443206787,0.316207081079483,0.8642563223838806,0.8642563223838806,0.0,157.5719451904297,162.0,54565.0625,0.0,2744.796875,1.0,280.6576843261719,284.2647705078125,296.6660461425781,300.21343994140625,293.1499938964844,293.1499938964844,280.95001220703125,38726.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763245940208435,1.0,0.0,0.0,3.613635301589966,3.613659381866455,8.713284955774725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.92431640625,0.0,1513.2864990234375,1895.4371337890625,0.0,3182.127197265625,0.8994439840316772,1.0,0.0,3.0,1.0,0.0
18092640,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.9990000128746032,0.6955195665359497,0.5516421794891357,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8716805577278137,0.406865119934082,0.3869242072105407,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8584975600242615,0.3880290687084198,0.2729853391647339,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8374801278114319,0.3589164018630981,0.3421040773391723,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.7412209510803223,0.2458410412073135,1.1187129020690918,284.89678955078125,284.95001220703125,297.980224609375,293.6390686035156,297.5334777832031,297.3194580078125,285.8985290527344,1.0,0.599872350692749,0.4304418861865997,0.4304418861865997,1.0,1.0,-3.2089648246765137,1.037500500679016,2.171464443206787,0.316207081079483,0.8642563223838806,0.8642563223838806,0.0,157.5719451904297,162.0,54565.0625,0.0,2744.796875,1.0,280.6576843261719,284.2647705078125,296.6660461425781,300.21343994140625,293.1499938964844,293.1499938964844,280.95001220703125,38726.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763245940208435,1.0,0.0,0.0,3.613635301589966,3.613659381866455,8.713284955774725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.92431640625,0.0,1513.2864990234375,1895.4371337890625,0.0,3182.127197265625,0.8994439840316772,1.0,0.0,3.0,1.0,0.0
18092700,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,0.6973446011543274,0.5518690347671509,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8724688291549683,0.408337652683258,0.3881236314773559,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.8587470054626465,0.3887556791305542,0.2733392715454101,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8379061818122864,0.3598259687423706,0.3428002297878265,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.7414053678512573,0.2462597787380218,1.120063304901123,285.0186767578125,284.95001220703125,297.98828125,293.6419677734375,297.5368957519531,297.3210144042969,286.0213928222656,1.0,0.6006696224212646,0.4298320412635803,0.4298320412635803,1.0,1.0,-3.21356201171875,1.0376297235488892,2.175932168960572,0.3154546320438385,0.9478681683540344,0.9478681683540344,0.0,157.84747314453125,162.0,53741.63671875,0.0,2755.68310546875,1.0,280.9009704589844,284.4011535644531,296.610107421875,300.0046081542969,293.1499938964844,293.1499938964844,280.95001220703125,34131.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699787259101868,1.0,0.0,0.0,3.66157341003418,3.66159725189209,8.945997933551553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.34716796875,0.0,1532.0574951171875,1895.4371337890625,0.0,3122.611083984375,0.9082629680633544,1.0,0.0,3.0,1.0,0.0
18092760,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.6993347406387329,0.5520153641700745,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8735226988792419,0.4099644124507904,0.3896186351776123,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.8592864274978638,0.389650285243988,0.2739344537258148,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8385685086250305,0.3608728647232055,0.343755155801773,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7418082356452942,0.2467912584543228,1.122305393218994,285.0146179199219,284.95001220703125,297.99658203125,293.644775390625,297.5418701171875,297.32470703125,286.0133972167969,1.0,0.6017491817474365,0.4293536245822906,0.4293536245822906,1.0,1.0,-3.220092535018921,1.038779854774475,2.181312799453736,0.3153082728385925,0.9683675765991212,0.9683675765991212,0.0,158.1796417236328,165.0,53941.9765625,0.0,2770.861572265625,1.0,280.9429931640625,284.39569091796875,296.6201171875,300.0592041015625,293.1499938964844,293.1499938964844,280.6499938964844,33074.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675996661186218,1.0,0.0,0.0,3.735912084579468,3.735936403274536,9.312935844718596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.96484375,0.0,1608.459716796875,1895.4371337890625,0.0,3100.29345703125,0.9224388003349304,1.0,0.0,3.0,1.0,0.0
18092820,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.9990000128746032,0.7011215090751648,0.5549601316452026,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8738563060760498,0.412378191947937,0.3921403288841247,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8585916757583618,0.3904721438884735,0.2747189700603485,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8383018970489502,0.3621939122676849,0.3452392518520355,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7412372827529907,0.2473110109567642,1.125521183013916,284.90118408203125,284.95001220703125,298.0140075683594,293.6501159667969,297.54132080078125,297.3162841796875,285.9029235839844,1.0,0.6043784618377686,0.4283967912197113,0.4283967912197113,1.0,1.0,-3.233262300491333,1.0411432981491089,2.1921191215515137,0.3150690197944641,0.8719271421432495,0.8719271421432495,0.0,159.72213745117188,168.0,54885.4921875,0.0,2806.4462890625,1.0,280.6575622558594,284.26092529296875,296.6776428222656,300.24139404296875,293.1499938964844,293.1499938964844,280.95001220703125,38445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771548271179199,1.0,0.0,0.0,3.638699531555176,3.638723850250244,8.834575737637351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.60498046875,0.0,1538.873291015625,1895.4371337890625,0.0,3189.911376953125,0.9047938585281372,1.0,0.0,3.0,1.0,0.0
18092880,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.9990000128746032,0.7011215090751648,0.5549601316452026,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8738563060760498,0.412378191947937,0.3921403288841247,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8585916757583618,0.3904721438884735,0.2747189700603485,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8383018970489502,0.3621939122676849,0.3452392518520355,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7412372827529907,0.2473110109567642,1.125521183013916,284.90118408203125,284.95001220703125,298.0140075683594,293.6501159667969,297.54132080078125,297.3162841796875,285.9029235839844,1.0,0.6043784618377686,0.4283967912197113,0.4283967912197113,1.0,1.0,-3.233262300491333,1.0411432981491089,2.1921191215515137,0.3150690197944641,0.8719271421432495,0.8719271421432495,0.0,159.72213745117188,168.0,54885.4921875,0.0,2806.4462890625,1.0,280.6575622558594,284.26092529296875,296.6776428222656,300.24139404296875,293.1499938964844,293.1499938964844,280.95001220703125,38445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771548271179199,1.0,0.0,0.0,3.638699531555176,3.638723850250244,8.834575737637351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.60498046875,0.0,1538.873291015625,1895.4371337890625,0.0,3189.911376953125,0.9047938585281372,1.0,0.0,3.0,1.0,0.0
18092940,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.7036465406417847,0.5587279796600342,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8739206194877625,0.4154832065105438,0.3948887586593628,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.8576544523239136,0.3920347094535827,0.2756650149822235,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.837769091129303,0.364086389541626,0.3468797504901886,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7404080033302307,0.248205691576004,1.129111886024475,285.0210876464844,284.95001220703125,298.0326538085937,293.6550598144531,297.546875,297.316162109375,286.0203552246094,1.0,0.6074826121330261,0.4274399876594543,0.4274399876594543,1.0,1.0,-3.2485201358795166,1.044269323348999,2.2042508125305176,0.3148113489151001,0.9813817143440248,0.9813817143440248,0.0,161.616455078125,171.0,54336.53125,0.0,2848.600830078125,1.0,280.9423522949219,284.3938293457031,296.6343078613281,300.09637451171875,293.1499938964844,293.1499938964844,280.6499938964844,32996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691500425338745,1.0,0.0,0.0,3.7638869285583496,3.763911724090576,9.452929816688992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4658203125,0.0,1640.431884765625,1895.4371337890625,0.0,3114.83740234375,0.928881049156189,1.0,0.0,3.0,1.0,0.0
18093000,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.7036465406417847,0.5587279796600342,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8739206194877625,0.4154832065105438,0.3948887586593628,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.8576544523239136,0.3920347094535827,0.2756650149822235,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.837769091129303,0.364086389541626,0.3468797504901886,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7404080033302307,0.248205691576004,1.129111886024475,285.0210876464844,284.95001220703125,298.0326538085937,293.6550598144531,297.546875,297.316162109375,286.0203552246094,1.0,0.6074826121330261,0.4274399876594543,0.4274399876594543,1.0,1.0,-3.2485201358795166,1.044269323348999,2.2042508125305176,0.3148113489151001,0.9813817143440248,0.9813817143440248,0.0,161.616455078125,171.0,54336.53125,0.0,2848.600830078125,1.0,280.9423522949219,284.3938293457031,296.6343078613281,300.09637451171875,293.1499938964844,293.1499938964844,280.6499938964844,32996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691500425338745,1.0,0.0,0.0,3.7638869285583496,3.763911724090576,9.452929816688992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4658203125,0.0,1640.431884765625,1895.4371337890625,0.0,3114.83740234375,0.928881049156189,1.0,0.0,3.0,1.0,0.0
18093060,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9990000128746032,0.7041691541671753,0.564058780670166,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8730043768882751,0.4178619086742401,0.3974192142486572,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.855751633644104,0.392757773399353,0.2764118313789367,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8363583087921143,0.3653073906898498,0.348310649394989,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.7388320565223694,0.2486366182565689,1.1321197748184204,284.9009704589844,284.95001220703125,298.0526733398437,293.6595764160156,297.5438232421875,297.302978515625,285.9026794433594,1.0,0.6109111905097961,0.4262588322162628,0.4262588322162628,1.0,1.0,-3.264211893081665,1.0469635725021362,2.21724820137024,0.3139343559741974,0.8831923604011536,0.8831923604011536,0.0,164.05796813964844,174.0,55408.56640625,0.0,2895.07470703125,1.0,280.65728759765625,284.25128173828125,296.6905822753906,300.2859191894531,293.1499938964844,293.1499938964844,280.95001220703125,38171.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793503642082214,1.0,0.0,0.0,3.682969331741333,3.682993888854981,9.050852440850576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.380859375,0.0,1586.5531005859375,1895.4371337890625,0.0,3210.491943359375,0.9143792390823364,1.0,0.0,3.0,1.0,0.0
18093120,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9990000128746032,0.7041691541671753,0.564058780670166,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8730043768882751,0.4178619086742401,0.3974192142486572,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.855751633644104,0.392757773399353,0.2764118313789367,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8363583087921143,0.3653073906898498,0.348310649394989,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.7388320565223694,0.2486366182565689,1.1321197748184204,284.9009704589844,284.95001220703125,298.0526733398437,293.6595764160156,297.5438232421875,297.302978515625,285.9026794433594,1.0,0.6109111905097961,0.4262588322162628,0.4262588322162628,1.0,1.0,-3.264211893081665,1.0469635725021362,2.21724820137024,0.3139343559741974,0.8831923604011536,0.8831923604011536,0.0,164.05796813964844,174.0,55408.56640625,0.0,2895.07470703125,1.0,280.65728759765625,284.25128173828125,296.6905822753906,300.2859191894531,293.1499938964844,293.1499938964844,280.95001220703125,38171.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793503642082214,1.0,0.0,0.0,3.682969331741333,3.682993888854981,9.050852440850576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.380859375,0.0,1586.5531005859375,1895.4371337890625,0.0,3210.491943359375,0.9143792390823364,1.0,0.0,3.0,1.0,0.0
18093180,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9990000128746032,0.7055838704109192,0.569455087184906,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8722217679023743,0.420942485332489,0.4001551568508148,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8539943695068359,0.3942262530326843,0.2773008942604065,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.8350403904914856,0.3671032786369324,0.3498736023902893,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7373077869415283,0.2494392246007919,1.1353793144226074,285.0252380371094,284.95001220703125,298.0742492675781,293.6636962890625,297.5477600097656,297.2993469238281,286.02459716796875,1.0,0.6145126223564148,0.4250777065753937,0.4250777065753937,1.0,1.0,-3.280853748321533,1.0499573945999146,2.230896234512329,0.3130030035972595,0.9969106912612916,0.9969106912612916,0.0,166.57472229003906,177.0,54848.28515625,0.0,2944.409912109375,1.0,280.9426574707031,284.3887939453125,296.6452941894531,300.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,33001.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718301653862,1.0,0.0,0.0,3.80510687828064,3.805131912231445,9.661109743319685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.517578125,0.0,1689.2855224609375,1895.4371337890625,0.0,3139.97802734375,0.9382358193397522,1.0,0.0,3.0,1.0,0.0
18093240,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9990000128746032,0.7055838704109192,0.569455087184906,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8722217679023743,0.420942485332489,0.4001551568508148,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8539943695068359,0.3942262530326843,0.2773008942604065,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.8350403904914856,0.3671032786369324,0.3498736023902893,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7373077869415283,0.2494392246007919,1.1353793144226074,285.0252380371094,284.95001220703125,298.0742492675781,293.6636962890625,297.5477600097656,297.2993469238281,286.02459716796875,1.0,0.6145126223564148,0.4250777065753937,0.4250777065753937,1.0,1.0,-3.280853748321533,1.0499573945999146,2.230896234512329,0.3130030035972595,0.9969106912612916,0.9969106912612916,0.0,166.57472229003906,177.0,54848.28515625,0.0,2944.409912109375,1.0,280.9426574707031,284.3887939453125,296.6452941894531,300.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,33001.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718301653862,1.0,0.0,0.0,3.80510687828064,3.805131912231445,9.661109743319685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.517578125,0.0,1689.2855224609375,1895.4371337890625,0.0,3139.97802734375,0.9382358193397522,1.0,0.0,3.0,1.0,0.0
18093300,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9990000128746032,0.7056094408035278,0.5722068548202515,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8718531131744385,0.422219842672348,0.4015844464302063,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8531457781791687,0.3946569859981537,0.2777892649173736,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.8344026803970337,0.3677620589733124,0.3507049679756164,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7365796566009521,0.2496879994869232,1.1372358798980713,284.88970947265625,284.95001220703125,298.0856628417969,293.6656188964844,297.5472412109375,297.293701171875,285.8853454589844,1.0,0.6163976192474365,0.4244871437549591,0.4244871437549591,1.0,1.0,-3.289703369140625,1.0516260862350464,2.238077163696289,0.3126773238182068,0.9103317856788636,0.9103317856788636,0.0,167.88674926757812,177.0,56089.24609375,0.0,2970.6787109375,1.0,280.69390869140625,284.22998046875,296.70660400390625,300.3756408691406,293.1499938964844,293.1499938964844,280.6499938964844,36173.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790910243988037,1.0,0.0,0.0,3.801791429519653,3.801816940307617,9.644280680731754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1455078125,0.0,1710.0479736328125,1895.4371337890625,0.0,3208.0615234375,0.937724769115448,1.0,0.0,3.0,1.0,0.0
18093360,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.9990000128746032,0.7050263285636902,0.5757936239242554,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8708274960517883,0.4233031868934631,0.4026902616024017,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8516292572021484,0.394848108291626,0.2779993414878845,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.8331699371337891,0.3682205080986023,0.3512338697910309,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7353293895721436,0.2497904896736145,1.13810133934021,284.8979797363281,284.95001220703125,298.0975646972656,293.6674194335937,297.54473876953125,297.2848815917969,285.9000549316406,1.0,0.6182383894920349,0.4238648414611816,0.4238648414611816,1.0,1.0,-3.2972774505615234,1.0527400970458984,2.244537353515625,0.3121050894260406,0.8951358199119568,0.8951358199119568,0.0,169.4353485107422,165.0,56007.2109375,0.0,2995.66162109375,1.0,280.6565246582031,284.2390441894531,296.7005615234375,300.3328552246094,293.1499938964844,293.1499938964844,280.95001220703125,38083.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823328614234924,1.0,0.0,0.0,3.7340357303619385,3.734060764312744,9.303582260145048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.55078125,0.0,1644.6322021484375,1895.4371337890625,0.0,3238.439453125,0.9255810379981996,1.0,0.0,3.0,1.0,0.0
18093420,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.9990000128746032,0.7066841721534729,0.569775402545929,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8757869005203247,0.4263531565666199,0.4052452147006988,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.8552126288414001,0.3961632251739502,0.278674453496933,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8368551135063171,0.369863748550415,0.3525086641311645,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7381609082221985,0.2505029141902923,1.14025616645813,285.0188903808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5516052246094,297.28424072265625,286.0177307128906,1.0,0.6168221235275269,0.4226202666759491,0.4226202666759491,1.0,1.0,-3.2980716228485107,1.0497031211853027,2.248368501663208,0.3091832995414734,1.0,1.0,0.0,167.4407196044922,168.0,55204.73046875,0.0,2986.147216796875,1.0,280.94293212890625,284.3760681152344,296.6519775390625,300.1748352050781,293.1499938964844,293.1499938964844,280.6499938964844,33373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874819815158844,1.0,0.0,0.0,3.8447771072387695,3.8448023796081534,9.86360305432754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.4013671875,0.0,1740.156494140625,1895.4371337890625,0.0,3168.01708984375,0.9472833871841432,1.0,0.0,3.0,1.0,0.0
18093480,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.9990000128746032,0.7066841721534729,0.569775402545929,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8757869005203247,0.4263531565666199,0.4052452147006988,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.8552126288414001,0.3961632251739502,0.278674453496933,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8368551135063171,0.369863748550415,0.3525086641311645,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7381609082221985,0.2505029141902923,1.14025616645813,285.0188903808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5516052246094,297.28424072265625,286.0177307128906,1.0,0.6168221235275269,0.4226202666759491,0.4226202666759491,1.0,1.0,-3.2980716228485107,1.0497031211853027,2.248368501663208,0.3091832995414734,1.0,1.0,0.0,167.4407196044922,168.0,55204.73046875,0.0,2986.147216796875,1.0,280.94293212890625,284.3760681152344,296.6519775390625,300.1748352050781,293.1499938964844,293.1499938964844,280.6499938964844,33373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874819815158844,1.0,0.0,0.0,3.8447771072387695,3.8448023796081534,9.86360305432754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.4013671875,0.0,1740.156494140625,1895.4371337890625,0.0,3168.01708984375,0.9472833871841432,1.0,0.0,3.0,1.0,0.0
18093540,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9990000128746032,0.7086915373802185,0.5678135752677917,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.8785716891288757,0.428698718547821,0.4076478779315948,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8566955924034119,0.3966577649116516,0.2791922092437744,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.8385930061340332,0.3708543181419372,0.3536259531974792,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.7393250465393066,0.2507834732532501,1.1420998573303225,284.88916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5565185546875,297.27996826171875,285.890869140625,1.0,0.6174426078796387,0.4213756918907165,0.4213756918907165,1.0,1.0,-3.3027729988098145,1.0480951070785522,2.254678010940552,0.3064301311969757,0.8933802843093872,0.8933802843093872,0.0,166.97650146484375,171.0,56088.54296875,0.0,2993.689208984375,1.0,280.656982421875,284.2264404296875,296.7004089355469,300.34283447265625,293.1499938964844,293.1499938964844,280.95001220703125,38563.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841527700424194,1.0,0.0,0.0,3.7534937858581534,3.753519296646118,9.40079701194918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.16943359375,0.0,1671.109375,1895.4371337890625,0.0,3255.485107421875,0.9303368330001832,1.0,0.0,3.0,1.0,0.0
18093600,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9990000128746032,0.7086915373802185,0.5678135752677917,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.8785716891288757,0.428698718547821,0.4076478779315948,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8566955924034119,0.3966577649116516,0.2791922092437744,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.8385930061340332,0.3708543181419372,0.3536259531974792,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.7393250465393066,0.2507834732532501,1.1420998573303225,284.88916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5565185546875,297.27996826171875,285.890869140625,1.0,0.6174426078796387,0.4213756918907165,0.4213756918907165,1.0,1.0,-3.3027729988098145,1.0480951070785522,2.254678010940552,0.3064301311969757,0.8933802843093872,0.8933802843093872,0.0,166.97650146484375,171.0,56088.54296875,0.0,2993.689208984375,1.0,280.656982421875,284.2264404296875,296.7004089355469,300.34283447265625,293.1499938964844,293.1499938964844,280.95001220703125,38563.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841527700424194,1.0,0.0,0.0,3.7534937858581534,3.753519296646118,9.40079701194918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.16943359375,0.0,1671.109375,1895.4371337890625,0.0,3255.485107421875,0.9303368330001832,1.0,0.0,3.0,1.0,0.0
18093660,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.9990000128746032,0.7117217779159546,0.5684511065483093,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8801166415214539,0.4317019581794739,0.4102197885513305,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8570569753646851,0.397910475730896,0.2798661589622497,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8392322063446045,0.3724147379398346,0.3548821210861206,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7395328879356384,0.2514567971229553,1.1444140672683716,285.0199584960937,284.95001220703125,298.1781311035156,293.6747741699219,297.5682373046875,297.2848815917969,286.0194702148437,1.0,0.6190174221992493,0.4204052984714508,0.4204052984714508,1.0,1.0,-3.311728477478028,1.048719048500061,2.263009548187256,0.3049860298633575,1.0,1.0,0.0,167.57577514648438,171.0,55261.55859375,0.0,3016.45166015625,1.0,280.9419250488281,284.3719482421875,296.6495666503906,300.17205810546875,293.1499938964844,293.1499938964844,280.95001220703125,33539.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755795359611511,1.0,0.0,0.0,3.851160764694214,3.8511862754821777,9.89638465398457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.689453125,0.0,1749.269775390625,1895.4371337890625,0.0,3175.14111328125,0.9489017128944396,1.0,0.0,3.0,1.0,0.0
18093720,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.9990000128746032,0.7118478417396545,0.5684859752655029,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.880189061164856,0.4318304061889648,0.4103442132472992,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8570814728736877,0.3979657888412475,0.2799077928066253,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.8392660021781921,0.3724826872348785,0.3549493849277496,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.7395485639572144,0.2514878511428833,1.1445624828338623,285.019287109375,284.95001220703125,298.1793212890625,293.6748046875,297.5687561035156,297.2851257324219,286.018798828125,1.0,0.6191038489341736,0.4203648865222931,0.4203648865222931,1.0,1.0,-3.31222939491272,1.0487914085388184,2.2634379863739014,0.3049460351467132,1.0,1.0,0.0,167.60926818847656,174.0,55274.8671875,0.0,3017.727294921875,1.0,280.94305419921875,284.3712158203125,296.65118408203125,300.1762084960937,293.1499938964844,293.1499938964844,280.6499938964844,33564.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875544011592865,1.0,0.0,0.0,3.8542802333831774,3.854305744171143,9.912423593050337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4453125,0.0,1753.2982177734375,1895.4371337890625,0.0,3174.807861328125,0.949630856513977,1.0,0.0,3.0,1.0,0.0
18093780,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9990000128746032,0.7129150629043579,0.5716482996940613,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.8803797960281372,0.4342427253723144,0.4128895699977875,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8560976386070251,0.3984532952308655,0.2804779708385467,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8386764526367188,0.3734548389911651,0.3561269342899322,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.738702654838562,0.251757800579071,1.1467068195343018,284.8944702148437,284.95001220703125,298.2105407714844,293.6737060546875,297.5730895996094,297.2779541015625,285.8961486816406,1.0,0.6215111017227173,0.4193540513515472,0.4193540513515472,1.0,1.0,-3.3237757682800293,1.0502331256866455,2.273542642593384,0.303848385810852,0.9000666737556458,0.9000666737556458,0.0,169.1831512451172,177.0,56304.16015625,0.0,3051.7763671875,1.0,280.65692138671875,284.2235107421875,296.70135498046875,300.3544921875,293.1499938964844,293.1499938964844,280.3500061035156,38340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850142359733582,1.0,0.0,0.0,3.771101951599121,3.771127462387085,9.489204444435018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6875,0.0,1690.2105712890625,1895.4371337890625,0.0,3263.5517578125,0.9341468811035156,1.0,0.0,3.0,1.0,0.0
18093840,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9990000128746032,0.7129150629043579,0.5716482996940613,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.8803797960281372,0.4342427253723144,0.4128895699977875,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8560976386070251,0.3984532952308655,0.2804779708385467,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8386764526367188,0.3734548389911651,0.3561269342899322,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.738702654838562,0.251757800579071,1.1467068195343018,284.8944702148437,284.95001220703125,298.2105407714844,293.6737060546875,297.5730895996094,297.2779541015625,285.8961486816406,1.0,0.6215111017227173,0.4193540513515472,0.4193540513515472,1.0,1.0,-3.3237757682800293,1.0502331256866455,2.273542642593384,0.303848385810852,0.9000666737556458,0.9000666737556458,0.0,169.1831512451172,177.0,56304.16015625,0.0,3051.7763671875,1.0,280.65692138671875,284.2235107421875,296.70135498046875,300.3544921875,293.1499938964844,293.1499938964844,280.3500061035156,38340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850142359733582,1.0,0.0,0.0,3.771101951599121,3.771127462387085,9.489204444435018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6875,0.0,1690.2105712890625,1895.4371337890625,0.0,3263.5517578125,0.9341468811035156,1.0,0.0,3.0,1.0,0.0
18093900,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.9990000128746032,0.712716281414032,0.5741500854492188,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.8798618912696838,0.4353093206882477,0.4139800667762756,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.8550024628639221,0.3985281884670257,0.2806024253368377,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8378275632858276,0.373792290687561,0.3565337359905243,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7377910017967224,0.2517793774604797,1.1471585035324097,284.8169860839844,284.95001220703125,298.226806640625,293.6723022460937,297.573486328125,297.2715148925781,285.8205871582031,1.0,0.6228390336036682,0.4188486337661743,0.4188486337661743,1.0,1.0,-3.329277992248535,1.0508487224578855,2.2784292697906494,0.3032357096672058,0.8160865306854248,0.8160865306854248,0.0,170.2733612060547,177.0,56814.7265625,0.0,3070.012451171875,1.0,280.3987121582031,284.1285095214844,296.7196960449219,300.48095703125,293.1499938964844,293.1499938964844,280.3500061035156,43115.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908833265304565,1.0,0.0,0.0,3.63584303855896,3.6358680725097656,8.820709922474634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.595703125,0.0,1570.5050048828125,1895.4371337890625,0.0,3318.46728515625,0.904901921749115,1.0,0.0,3.0,1.0,0.0
18093960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9990000128746032,0.7125294804573059,0.5769456028938293,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8791723251342773,0.4365110397338867,0.4150378108024597,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.853742778301239,0.3987397849559784,0.2806938886642456,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8368200659751892,0.3742311298847198,0.3568970561027527,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7367369532585144,0.2518637776374817,1.147444248199463,284.8863220214844,284.95001220703125,298.2434997558594,293.6703186035156,297.574951171875,297.2664489746094,285.8887634277344,1.0,0.6242253184318542,0.4182779490947723,0.4182779490947723,1.0,1.0,-3.334800720214844,1.0513015985488892,2.283499240875244,0.3024346828460693,0.8308085799217224,0.8308085799217224,0.0,171.46786499023438,180.0,56499.6953125,0.0,3088.94580078125,1.0,280.35809326171875,284.1878967285156,296.68658447265625,300.3685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41209.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910568952560425,1.0,0.0,0.0,3.523159980773926,3.523183584213257,8.282434578177345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.17822265625,0.0,1434.2001953125,1895.4371337890625,0.0,3320.09033203125,0.8820112943649292,1.0,0.0,3.0,1.0,0.0
18094020,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9990000128746032,0.7136529088020325,0.5811773538589478,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8791056275367737,0.4398176670074463,0.4179887175559997,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8525463938713074,0.4001269936561584,0.2815333008766174,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8359561562538147,0.3758917450904846,0.3583302497863769,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7356489300727844,0.2526050209999084,1.1503572463989258,285.00408935546875,284.95001220703125,298.2780456542969,293.664794921875,297.58642578125,297.2683410644531,286.00390625,1.0,0.6273497939109802,0.417136549949646,0.417136549949646,1.0,1.0,-3.3496689796447754,1.0535376071929932,2.2961313724517822,0.3012584149837494,0.9285908341407776,0.9285908341407776,0.0,173.5679168701172,168.0,55921.08203125,0.0,3133.819091796875,1.0,280.64141845703125,284.3187866210937,296.6337280273437,300.1968078613281,293.1499938964844,293.1499938964844,280.3500061035156,33772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806713223457336,1.0,0.0,0.0,3.634721040725708,3.63474440574646,8.815266596684523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.77734375,0.0,1499.6363525390625,1895.4371337890625,0.0,3222.87158203125,0.900421679019928,1.0,0.0,3.0,1.0,0.0
18094080,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9990000128746032,0.7136529088020325,0.5811773538589478,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8791056275367737,0.4398176670074463,0.4179887175559997,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8525463938713074,0.4001269936561584,0.2815333008766174,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8359561562538147,0.3758917450904846,0.3583302497863769,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7356489300727844,0.2526050209999084,1.1503572463989258,285.00408935546875,284.95001220703125,298.2780456542969,293.664794921875,297.58642578125,297.2683410644531,286.00390625,1.0,0.6273497939109802,0.417136549949646,0.417136549949646,1.0,1.0,-3.3496689796447754,1.0535376071929932,2.2961313724517822,0.3012584149837494,0.9285908341407776,0.9285908341407776,0.0,173.5679168701172,168.0,55921.08203125,0.0,3133.819091796875,1.0,280.64141845703125,284.3187866210937,296.6337280273437,300.1968078613281,293.1499938964844,293.1499938964844,280.3500061035156,33772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806713223457336,1.0,0.0,0.0,3.634721040725708,3.63474440574646,8.815266596684523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.77734375,0.0,1499.6363525390625,1895.4371337890625,0.0,3222.87158203125,0.900421679019928,1.0,0.0,3.0,1.0,0.0
18094140,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9990000128746032,0.7142608165740967,0.5747475624084473,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8842374682426453,0.4423355162143707,0.4204844534397125,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8561040759086609,0.4006383419036865,0.2820051312446594,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8396226763725281,0.3768469393253326,0.3593438565731048,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7384897470474243,0.2528778314590454,1.151855707168579,284.90924072265625,284.95001220703125,298.3140563964844,293.6572570800781,297.59332275390625,297.2633361816406,285.9098815917969,1.0,0.6255599856376648,0.415995180606842,0.415995180606842,1.0,1.0,-3.348557233810425,1.049997329711914,2.2985599040985107,0.2983392775058746,0.8454651236534119,0.8454651236534119,0.0,171.33522033691406,171.0,56536.45703125,0.0,3118.583251953125,1.0,280.3584289550781,284.2015991210937,296.6784362792969,300.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,38753.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888961672782898,1.0,0.0,0.0,3.515817642211914,3.515840768814087,8.24794881282287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.62939453125,0.0,1408.792724609375,1895.4371337890625,0.0,3299.883056640625,0.8778281807899475,1.0,0.0,3.0,1.0,0.0
18094200,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9990000128746032,0.7142608165740967,0.5747475624084473,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8842374682426453,0.4423355162143707,0.4204844534397125,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8561040759086609,0.4006383419036865,0.2820051312446594,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8396226763725281,0.3768469393253326,0.3593438565731048,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7384897470474243,0.2528778314590454,1.151855707168579,284.90924072265625,284.95001220703125,298.3140563964844,293.6572570800781,297.59332275390625,297.2633361816406,285.9098815917969,1.0,0.6255599856376648,0.415995180606842,0.415995180606842,1.0,1.0,-3.348557233810425,1.049997329711914,2.2985599040985107,0.2983392775058746,0.8454651236534119,0.8454651236534119,0.0,171.33522033691406,171.0,56536.45703125,0.0,3118.583251953125,1.0,280.3584289550781,284.2015991210937,296.6784362792969,300.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,38753.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888961672782898,1.0,0.0,0.0,3.515817642211914,3.515840768814087,8.24794881282287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.62939453125,0.0,1408.792724609375,1895.4371337890625,0.0,3299.883056640625,0.8778281807899475,1.0,0.0,3.0,1.0,0.0
