time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9990000128746032,0.7177696228027344,0.5715842843055725,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.887884795665741,0.4455091059207916,0.4232322871685028,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8582895994186401,0.4018147587776184,0.2826452553272247,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8419662714004517,0.3783329725265503,0.3605369925498962,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7401759028434753,0.2535127401351928,1.153933048248291,285.0033874511719,284.95001220703125,298.351318359375,293.6478271484375,297.6093139648437,297.2708435058594,286.00250244140625,1.0,0.6259069442749023,0.4149100482463836,0.4149100482463836,1.0,1.0,-3.3527400493621826,1.048522710800171,2.304217338562012,0.2957815825939178,0.933336079120636,0.933336079120636,0.0,170.4346466064453,174.0,55815.85546875,0.0,3122.7470703125,1.0,280.6413879394531,284.3129577636719,296.62451171875,300.1859130859375,293.1499938964844,293.1499938964844,280.3500061035156,33341.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805480599403381,1.0,0.0,0.0,3.634622097015381,3.634645462036133,8.814786838229338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0146484375,0.0,1496.3173828125,1895.4371337890625,0.0,3221.716796875,0.8999473452568054,1.0,0.0,3.0,1.0,0.0
18094320,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9990000128746032,0.7177696228027344,0.5715842843055725,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.887884795665741,0.4455091059207916,0.4232322871685028,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8582895994186401,0.4018147587776184,0.2826452553272247,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8419662714004517,0.3783329725265503,0.3605369925498962,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7401759028434753,0.2535127401351928,1.153933048248291,285.0033874511719,284.95001220703125,298.351318359375,293.6478271484375,297.6093139648437,297.2708435058594,286.00250244140625,1.0,0.6259069442749023,0.4149100482463836,0.4149100482463836,1.0,1.0,-3.3527400493621826,1.048522710800171,2.304217338562012,0.2957815825939178,0.933336079120636,0.933336079120636,0.0,170.4346466064453,174.0,55815.85546875,0.0,3122.7470703125,1.0,280.6413879394531,284.3129577636719,296.62451171875,300.1859130859375,293.1499938964844,293.1499938964844,280.3500061035156,33341.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805480599403381,1.0,0.0,0.0,3.634622097015381,3.634645462036133,8.814786838229338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0146484375,0.0,1496.3173828125,1895.4371337890625,0.0,3221.716796875,0.8999473452568054,1.0,0.0,3.0,1.0,0.0
18094380,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9990000128746032,0.7194656729698181,0.5726039409637451,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8891470432281494,0.4479713141918182,0.4257488250732422,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.858221173286438,0.4021974205970764,0.2830807268619537,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8422204256057739,0.3791796565055847,0.3615249097347259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.7400790452957153,0.2537132501602173,1.1555070877075195,284.9084777832031,284.95001220703125,298.3897705078125,293.6366271972656,297.61822509765625,297.2676086425781,285.9095153808594,1.0,0.6273719668388367,0.4138249158859253,0.4138249158859253,1.0,1.0,-3.360597848892212,1.0483300685882568,2.312268018722534,0.2939672470092773,0.8483080863952637,0.8483080863952637,0.0,171.1339111328125,177.0,56501.7265625,0.0,3144.25244140625,1.0,280.3583984375,284.1944885253906,296.6605834960937,300.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,38569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892349004745483,1.0,0.0,0.0,3.5197553634643555,3.5197784900665283,8.266434292636404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.35986328125,0.0,1411.577392578125,1895.4371337890625,0.0,3303.0517578125,0.8785834908485413,1.0,0.0,3.0,1.0,0.0
18094440,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9990000128746032,0.7194656729698181,0.5726039409637451,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8891470432281494,0.4479713141918182,0.4257488250732422,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.858221173286438,0.4021974205970764,0.2830807268619537,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8422204256057739,0.3791796565055847,0.3615249097347259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.7400790452957153,0.2537132501602173,1.1555070877075195,284.9084777832031,284.95001220703125,298.3897705078125,293.6366271972656,297.61822509765625,297.2676086425781,285.9095153808594,1.0,0.6273719668388367,0.4138249158859253,0.4138249158859253,1.0,1.0,-3.360597848892212,1.0483300685882568,2.312268018722534,0.2939672470092773,0.8483080863952637,0.8483080863952637,0.0,171.1339111328125,177.0,56501.7265625,0.0,3144.25244140625,1.0,280.3583984375,284.1944885253906,296.6605834960937,300.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,38569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892349004745483,1.0,0.0,0.0,3.5197553634643555,3.5197784900665283,8.266434292636404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.35986328125,0.0,1411.577392578125,1895.4371337890625,0.0,3303.0517578125,0.8785834908485413,1.0,0.0,3.0,1.0,0.0
18094500,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9990000128746032,0.7205176949501038,0.5739163160324097,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8893546462059021,0.4494972229003906,0.4270153343677521,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.857786238193512,0.4026858210563659,0.2832913696765899,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.8419639468193054,0.3798344135284424,0.362004816532135,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.7396894097328186,0.2539602518081665,1.1562016010284424,285.0189819335937,284.95001220703125,298.40936279296875,293.6304016113281,297.6246337890625,297.26861572265625,286.02056884765625,1.0,0.6283801198005676,0.4132823646068573,0.4132823646068573,1.0,1.0,-3.365360975265503,1.0485295057296753,2.316831588745117,0.2930663526058197,0.9265841841697692,0.9265841841697692,0.0,171.7880859375,177.0,55724.57421875,0.0,3158.65673828125,1.0,280.5987854003906,284.3191223144531,296.6005554199219,300.1208801269531,293.1499938964844,293.1499938964844,280.6499938964844,33893.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833540081977844,1.0,0.0,0.0,3.573841094970703,3.573863983154297,8.522436587554694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4404296875,0.0,1434.6480712890625,1895.4371337890625,0.0,3248.00439453125,0.8884328603744507,1.0,0.0,3.0,1.0,0.0
18094560,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9990000128746032,0.7216453552246094,0.5750463604927063,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8898541331291199,0.4511426985263824,0.4285573959350586,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.857653796672821,0.4033001661300659,0.2837155163288116,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8419643640518188,0.3805950284004211,0.3627181351184845,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7395290732383728,0.2542918622493744,1.157672882080078,285.0075988769531,284.95001220703125,298.42919921875,293.6238098144531,297.6319885253906,297.2709045410156,286.0062866210937,1.0,0.6295965909957886,0.4127644300460815,0.4127644300460815,1.0,1.0,-3.37170958518982,1.049353837966919,2.3223557472229004,0.2923790514469147,0.9407395124435424,0.9407395124435424,0.0,172.4482879638672,180.0,55926.99609375,0.0,3176.688232421875,1.0,280.6423034667969,284.3082580566406,296.60284423828125,300.1691589355469,293.1499938964844,293.1499938964844,280.3500061035156,33040.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814517259597778,1.0,0.0,0.0,3.6481761932373047,3.6481995582580566,8.880652444531734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0595703125,0.0,1509.0106201171875,1895.4371337890625,0.0,3230.18408203125,0.9026013016700744,1.0,0.0,3.0,1.0,0.0
18094620,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9990000128746032,0.7215818762779236,0.5795661807060242,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8892822265625,0.4535866975784302,0.4311166405677795,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8558793067932129,0.4036068618297577,0.284140944480896,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8405949473381042,0.3813642859458923,0.3636898696422577,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7380453944206238,0.254443496465683,1.1592661142349243,284.9089660644531,284.95001220703125,298.4695129394531,293.6094970703125,297.63775634765625,297.2622985839844,285.9101257324219,1.0,0.6323182582855225,0.4117286205291748,0.4117286205291748,1.0,1.0,-3.3838212490081787,1.0507924556732178,2.333028793334961,0.2907831072807312,0.8547905087471008,0.8547905087471008,0.0,174.5137176513672,183.0,56762.921875,0.0,3215.90966796875,1.0,280.3582763671875,284.185791015625,296.6377868652344,300.3243408203125,293.1499938964844,293.1499938964844,280.6499938964844,38336.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910536766052246,1.0,0.0,0.0,3.5437896251678467,3.5438132286071777,8.379713563044788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.86962890625,0.0,1435.15576171875,1895.4371337890625,0.0,3320.06005859375,0.8836808204650879,1.0,0.0,3.0,1.0,0.0
18094680,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9990000128746032,0.7215818762779236,0.5795661807060242,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8892822265625,0.4535866975784302,0.4311166405677795,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8558793067932129,0.4036068618297577,0.284140944480896,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8405949473381042,0.3813642859458923,0.3636898696422577,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7380453944206238,0.254443496465683,1.1592661142349243,284.9089660644531,284.95001220703125,298.4695129394531,293.6094970703125,297.63775634765625,297.2622985839844,285.9101257324219,1.0,0.6323182582855225,0.4117286205291748,0.4117286205291748,1.0,1.0,-3.3838212490081787,1.0507924556732178,2.333028793334961,0.2907831072807312,0.8547905087471008,0.8547905087471008,0.0,174.5137176513672,183.0,56762.921875,0.0,3215.90966796875,1.0,280.3582763671875,284.185791015625,296.6377868652344,300.3243408203125,293.1499938964844,293.1499938964844,280.6499938964844,38336.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910536766052246,1.0,0.0,0.0,3.5437896251678467,3.5438132286071777,8.379713563044788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.86962890625,0.0,1435.15576171875,1895.4371337890625,0.0,3320.06005859375,0.8836808204650879,1.0,0.0,3.0,1.0,0.0
18094740,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9990000128746032,0.7220601439476013,0.5843268632888794,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8887855410575867,0.4567546248435974,0.4339499771595001,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8542007207870483,0.4046487212181091,0.2847542762756347,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.83927321434021,0.3827139437198639,0.3648499846458435,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.736596405506134,0.2549862861633301,1.1614090204238892,285.0108337402344,284.95001220703125,298.510498046875,293.5938720703125,297.6492004394531,297.2615966796875,286.0100402832031,1.0,0.6353587508201599,0.410692811012268,0.410692811012268,1.0,1.0,-3.397658348083496,1.0528299808502195,2.3448283672332764,0.2891540229320526,0.9506319761276244,0.9506319761276244,0.0,176.73928833007812,186.0,56244.46484375,0.0,3260.260498046875,1.0,280.64166259765625,284.3023986816406,296.5774841308594,300.1629943847656,293.1499938964844,293.1499938964844,280.3500061035156,33008.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840737342834473,1.0,0.0,0.0,3.673424482345581,3.673448324203491,9.004000958157121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9150390625,0.0,1536.85693359375,1895.4371337890625,0.0,3254.7451171875,0.9084713459014891,1.0,0.0,3.0,1.0,0.0
18094800,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9990000128746032,0.7220601439476013,0.5843268632888794,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8887855410575867,0.4567546248435974,0.4339499771595001,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8542007207870483,0.4046487212181091,0.2847542762756347,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.83927321434021,0.3827139437198639,0.3648499846458435,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.736596405506134,0.2549862861633301,1.1614090204238892,285.0108337402344,284.95001220703125,298.510498046875,293.5938720703125,297.6492004394531,297.2615966796875,286.0100402832031,1.0,0.6353587508201599,0.410692811012268,0.410692811012268,1.0,1.0,-3.397658348083496,1.0528299808502195,2.3448283672332764,0.2891540229320526,0.9506319761276244,0.9506319761276244,0.0,176.73928833007812,186.0,56244.46484375,0.0,3260.260498046875,1.0,280.64166259765625,284.3023986816406,296.5774841308594,300.1629943847656,293.1499938964844,293.1499938964844,280.3500061035156,33008.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840737342834473,1.0,0.0,0.0,3.673424482345581,3.673448324203491,9.004000958157121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9150390625,0.0,1536.85693359375,1895.4371337890625,0.0,3254.7451171875,0.9084713459014891,1.0,0.0,3.0,1.0,0.0
18094860,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.9990000128746032,0.7204224467277527,0.5903525948524475,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.887454092502594,0.4591697752475738,0.4365105032920837,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8517493009567261,0.4048964381217956,0.2851528227329254,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8372429013252258,0.3834174871444702,0.3657798767089844,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7345566749572754,0.2550899386405945,1.1629159450531006,284.90777587890625,284.95001220703125,298.5520324707031,293.5770263671875,297.654296875,297.2518310546875,285.9090270996094,1.0,0.6385997533798218,0.4095071256160736,0.4095071256160736,1.0,1.0,-3.41139817237854,1.0543817281723022,2.357016324996948,0.2872859239578247,0.8625668287277222,0.8625668287277222,0.0,179.43173217773438,174.0,57172.8125,0.0,3307.431884765625,1.0,280.3580322265625,284.17462158203125,296.6083984375,300.3201599121094,293.1499938964844,293.1499938964844,280.6499938964844,38206.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942407965660095,1.0,0.0,0.0,3.579344749450684,3.5793685913085938,8.548705636712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.98388671875,0.0,1472.16357421875,1895.4371337890625,0.0,3349.84326171875,0.8914710283279419,1.0,0.0,3.0,1.0,0.0
18094920,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.9990000128746032,0.7204224467277527,0.5903525948524475,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.887454092502594,0.4591697752475738,0.4365105032920837,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8517493009567261,0.4048964381217956,0.2851528227329254,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8372429013252258,0.3834174871444702,0.3657798767089844,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7345566749572754,0.2550899386405945,1.1629159450531006,284.90777587890625,284.95001220703125,298.5520324707031,293.5770263671875,297.654296875,297.2518310546875,285.9090270996094,1.0,0.6385997533798218,0.4095071256160736,0.4095071256160736,1.0,1.0,-3.41139817237854,1.0543817281723022,2.357016324996948,0.2872859239578247,0.8625668287277222,0.8625668287277222,0.0,179.43173217773438,174.0,57172.8125,0.0,3307.431884765625,1.0,280.3580322265625,284.17462158203125,296.6083984375,300.3201599121094,293.1499938964844,293.1499938964844,280.6499938964844,38206.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942407965660095,1.0,0.0,0.0,3.579344749450684,3.5793685913085938,8.548705636712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.98388671875,0.0,1472.16357421875,1895.4371337890625,0.0,3349.84326171875,0.8914710283279419,1.0,0.0,3.0,1.0,0.0
18094980,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.9990000128746032,0.7209035158157349,0.5841065645217896,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8925243020057678,0.4622587859630584,0.4391275644302368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8551344871520996,0.4058627486228943,0.2856036722660064,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8407196402549744,0.3846801817417145,0.3667114675045013,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7371765375137329,0.2555270791053772,1.163922905921936,285.0039978027344,284.95001220703125,298.593994140625,293.5591125488281,297.66668701171875,297.2528381347656,286.0021667480469,1.0,0.6368118524551392,0.4083214700222015,0.4083214700222015,1.0,1.0,-3.409930944442749,1.05049467086792,2.359436273574829,0.2841942608356476,0.9528226256370544,0.9528226256370544,0.0,177.21661376953125,162.0,56423.02734375,0.0,3291.162109375,1.0,280.6427917480469,284.2882995605469,296.542236328125,300.1454467773437,293.1499938964844,293.1499938964844,280.3500061035156,33208.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873229622840881,1.0,0.0,0.0,3.701724529266357,3.701748609542847,9.143269039668668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.9951171875,0.0,1570.2998046875,1895.4371337890625,0.0,3285.1630859375,0.9146692752838136,1.0,0.0,3.0,1.0,0.0
18095040,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.9990000128746032,0.7209035158157349,0.5841065645217896,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8925243020057678,0.4622587859630584,0.4391275644302368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8551344871520996,0.4058627486228943,0.2856036722660064,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8407196402549744,0.3846801817417145,0.3667114675045013,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7371765375137329,0.2555270791053772,1.163922905921936,285.0039978027344,284.95001220703125,298.593994140625,293.5591125488281,297.66668701171875,297.2528381347656,286.0021667480469,1.0,0.6368118524551392,0.4083214700222015,0.4083214700222015,1.0,1.0,-3.409930944442749,1.05049467086792,2.359436273574829,0.2841942608356476,0.9528226256370544,0.9528226256370544,0.0,177.21661376953125,162.0,56423.02734375,0.0,3291.162109375,1.0,280.6427917480469,284.2882995605469,296.542236328125,300.1454467773437,293.1499938964844,293.1499938964844,280.3500061035156,33208.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873229622840881,1.0,0.0,0.0,3.701724529266357,3.701748609542847,9.143269039668668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.9951171875,0.0,1570.2998046875,1895.4371337890625,0.0,3285.1630859375,0.9146692752838136,1.0,0.0,3.0,1.0,0.0
18095100,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.9990000128746032,0.7216987609863281,0.577558696269989,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.896876335144043,0.4634785950183868,0.4403975009918213,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.8584949374198914,0.4060136675834656,0.2858076989650726,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.8440418839454651,0.3850437104701996,0.3671459853649139,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.7398390769958496,0.2555751204490661,1.1642946004867554,284.8711242675781,284.95001220703125,298.6150817871094,293.5498352050781,297.671875,297.2521057128906,285.8684387207031,1.0,0.6347249746322632,0.4077286124229431,0.4077286124229431,1.0,1.0,-3.4048075675964355,1.047003984451294,2.3578035831451416,0.2821390330791473,0.8603681325912476,0.8603681325912476,0.0,174.7478485107422,162.0,57260.65234375,0.0,3265.0595703125,1.0,280.3971252441406,284.1385192871094,296.58770751953125,300.34844970703125,293.1499938964844,293.1499938964844,280.3500061035156,37718.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940786719322205,1.0,0.0,0.0,3.664627075195313,3.664651393890381,8.960925015344401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.83984375,0.0,1562.415771484375,1895.4371337890625,0.0,3348.3291015625,0.9074628353118896,1.0,0.0,3.0,1.0,0.0
18095160,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.9990000128746032,0.7229954600334167,0.5700360536575317,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9015780091285706,0.4645636677742004,0.4413250684738159,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8621504902839661,0.4060127139091491,0.2857444286346435,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.847678542137146,0.3852754533290863,0.3672802448272705,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7427529692649841,0.2555189728736877,1.163654923439026,284.8914794921875,284.95001220703125,298.63623046875,293.54034423828125,297.67694091796875,297.25103759765625,285.8929138183594,1.0,0.6319399476051331,0.4072418510913849,0.4072418510913849,1.0,1.0,-3.396198272705078,1.0425740480422974,2.3536243438720703,0.2798811495304107,0.8499290943145752,0.8499290943145752,0.0,171.8170928955078,165.0,56779.359375,0.0,3228.423583984375,1.0,280.35760498046875,284.1589660644531,296.5651550292969,300.2652282714844,293.1499938964844,293.1499938964844,280.6499938964844,39346.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962081074714661,1.0,0.0,0.0,3.568187713623047,3.568211555480957,8.495494512317237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.69287109375,0.0,1468.5185546875,1895.4371337890625,0.0,3368.21337890625,0.889733612537384,1.0,0.0,3.0,1.0,0.0
18095220,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.9990000128746032,0.7283368706703186,0.5619054436683655,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9080252647399902,0.4676925837993622,0.4439195394515991,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.866703450679779,0.4069945812225342,0.2861677706241607,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8522704243659973,0.3865453004837036,0.368165373802185,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.746289074420929,0.2559630274772644,1.164455533027649,284.9925231933594,284.95001220703125,298.6785583496094,293.52081298828125,297.69781494140625,297.2640686035156,285.9917907714844,1.0,0.6301503777503967,0.406268298625946,0.406268298625946,1.0,1.0,-3.392051219940185,1.0384025573730469,2.3536486625671387,0.2761507630348205,0.9336280822753906,0.9336280822753906,0.0,168.87413024902344,168.0,55780.8984375,0.0,3202.01171875,1.0,280.6417236328125,284.2783508300781,296.4934997558594,300.05908203125,293.1499938964844,293.1499938964844,280.3500061035156,33876.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869077563285828,1.0,0.0,0.0,3.666917562484741,3.6669414043426514,8.972131126938621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.181640625,0.0,1536.1121826171875,1895.4371337890625,0.0,3281.27783203125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
18095280,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.9990000128746032,0.7283368706703186,0.5619054436683655,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9080252647399902,0.4676925837993622,0.4439195394515991,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.866703450679779,0.4069945812225342,0.2861677706241607,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8522704243659973,0.3865453004837036,0.368165373802185,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.746289074420929,0.2559630274772644,1.164455533027649,284.9925231933594,284.95001220703125,298.6785583496094,293.52081298828125,297.69781494140625,297.2640686035156,285.9917907714844,1.0,0.6301503777503967,0.406268298625946,0.406268298625946,1.0,1.0,-3.392051219940185,1.0384025573730469,2.3536486625671387,0.2761507630348205,0.9336280822753906,0.9336280822753906,0.0,168.87413024902344,168.0,55780.8984375,0.0,3202.01171875,1.0,280.6417236328125,284.2783508300781,296.4934997558594,300.05908203125,293.1499938964844,293.1499938964844,280.3500061035156,33876.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869077563285828,1.0,0.0,0.0,3.666917562484741,3.6669414043426514,8.972131126938621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.181640625,0.0,1536.1121826171875,1895.4371337890625,0.0,3281.27783203125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
18095340,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9990000128746032,0.7317945957183838,0.5596139430999756,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9112480878829956,0.4701478779315948,0.4463798701763153,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8682061433792114,0.4072641134262085,0.286481648683548,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8539972305297852,0.3872442543506622,0.3689584732055664,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.747391939163208,0.2560149431228637,1.1651134490966797,284.90252685546875,284.95001220703125,298.7208251953125,293.5007019042969,297.7120056152344,297.2674865722656,285.9036560058594,1.0,0.630161702632904,0.4052947461605072,0.4052947461605072,1.0,1.0,-3.39437222480774,1.0365220308303833,2.357850313186645,0.272781103849411,0.8460274338722229,0.8460274338722229,0.0,168.15887451171875,171.0,56261.38671875,0.0,3203.14453125,1.0,280.3582458496094,284.1651306152344,296.5189819335937,300.17926025390625,293.1499938964844,293.1499938964844,280.6499938964844,39072.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944095969200134,1.0,0.0,0.0,3.5313305854797363,3.5313539505004883,8.320894835378567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.04541015625,0.0,1427.3485107421875,1895.4371337890625,0.0,3351.419921875,0.8815667033195496,1.0,0.0,3.0,1.0,0.0
18095400,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9990000128746032,0.7317945957183838,0.5596139430999756,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9112480878829956,0.4701478779315948,0.4463798701763153,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8682061433792114,0.4072641134262085,0.286481648683548,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8539972305297852,0.3872442543506622,0.3689584732055664,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.747391939163208,0.2560149431228637,1.1651134490966797,284.90252685546875,284.95001220703125,298.7208251953125,293.5007019042969,297.7120056152344,297.2674865722656,285.9036560058594,1.0,0.630161702632904,0.4052947461605072,0.4052947461605072,1.0,1.0,-3.39437222480774,1.0365220308303833,2.357850313186645,0.272781103849411,0.8460274338722229,0.8460274338722229,0.0,168.15887451171875,171.0,56261.38671875,0.0,3203.14453125,1.0,280.3582458496094,284.1651306152344,296.5189819335937,300.17926025390625,293.1499938964844,293.1499938964844,280.6499938964844,39072.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944095969200134,1.0,0.0,0.0,3.5313305854797363,3.5313539505004883,8.320894835378567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.04541015625,0.0,1427.3485107421875,1895.4371337890625,0.0,3351.419921875,0.8815667033195496,1.0,0.0,3.0,1.0,0.0
18095460,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.9990000128746032,0.735263466835022,0.5597521662712097,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9133220314979552,0.4733749032020569,0.4492043852806091,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8687103390693665,0.4083049297332763,0.287049651145935,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8547338843345642,0.3885665833950043,0.3700287938117981,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7476518154144287,0.2564999461174011,1.1666758060455322,285.0035095214844,284.95001220703125,298.762939453125,293.48016357421875,297.7303466796875,297.2765197753906,286.0028076171875,1.0,0.6314004063606262,0.4045152962207794,0.4045152962207794,1.0,1.0,-3.401775598526001,1.0369222164154053,2.364853382110596,0.2708527743816376,0.9366580247879028,0.9366580247879028,0.0,168.4954376220703,174.0,55554.921875,0.0,3221.915283203125,1.0,280.6415100097656,284.2819519042969,296.4551086425781,299.9999389648437,293.1499938964844,293.1499938964844,280.3500061035156,33401.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856415152549744,1.0,0.0,0.0,3.648339509963989,3.64836311340332,8.881448820829974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6083984375,0.0,1511.8853759765625,1895.4371337890625,0.0,3269.4248046875,0.9031102061271667,1.0,0.0,3.0,1.0,0.0
18095520,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.9990000128746032,0.735263466835022,0.5597521662712097,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9133220314979552,0.4733749032020569,0.4492043852806091,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8687103390693665,0.4083049297332763,0.287049651145935,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8547338843345642,0.3885665833950043,0.3700287938117981,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7476518154144287,0.2564999461174011,1.1666758060455322,285.0035095214844,284.95001220703125,298.762939453125,293.48016357421875,297.7303466796875,297.2765197753906,286.0028076171875,1.0,0.6314004063606262,0.4045152962207794,0.4045152962207794,1.0,1.0,-3.401775598526001,1.0369222164154053,2.364853382110596,0.2708527743816376,0.9366580247879028,0.9366580247879028,0.0,168.4954376220703,174.0,55554.921875,0.0,3221.915283203125,1.0,280.6415100097656,284.2819519042969,296.4551086425781,299.9999389648437,293.1499938964844,293.1499938964844,280.3500061035156,33401.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856415152549744,1.0,0.0,0.0,3.648339509963989,3.64836311340332,8.881448820829974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6083984375,0.0,1511.8853759765625,1895.4371337890625,0.0,3269.4248046875,0.9031102061271667,1.0,0.0,3.0,1.0,0.0
18095580,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.9990000128746032,0.7363110780715942,0.5627546310424805,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9134389758110046,0.4758463501930237,0.451767086982727,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8675265312194824,0.4085578620433807,0.2874158024787903,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8538945317268372,0.3892499506473541,0.3708918988704681,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.7466080188751221,0.2565684914588928,1.1677876710891724,284.90826416015625,284.95001220703125,298.8047180175781,293.4594116210937,297.7380676269531,297.2704772949219,285.90936279296875,1.0,0.6334517002105713,0.4037358462810516,0.4037358462810516,1.0,1.0,-3.411285400390625,1.0380299091339111,2.373255491256714,0.2696940302848816,0.8517042398452759,0.8517042398452759,0.0,169.9112548828125,177.0,56305.73046875,0.0,3251.845703125,1.0,280.3582763671875,284.162353515625,296.48468017578125,300.14337158203125,293.1499938964844,293.1499938964844,280.6499938964844,38534.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946102261543274,1.0,0.0,0.0,3.5369081497192383,3.5369315147399902,8.347200832758972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.7880859375,0.0,1429.326416015625,1895.4371337890625,0.0,3353.2939453125,0.8823304176330566,1.0,0.0,3.0,1.0,0.0
18095640,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.9990000128746032,0.7363110780715942,0.5627546310424805,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9134389758110046,0.4758463501930237,0.451767086982727,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8675265312194824,0.4085578620433807,0.2874158024787903,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8538945317268372,0.3892499506473541,0.3708918988704681,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.7466080188751221,0.2565684914588928,1.1677876710891724,284.90826416015625,284.95001220703125,298.8047180175781,293.4594116210937,297.7380676269531,297.2704772949219,285.90936279296875,1.0,0.6334517002105713,0.4037358462810516,0.4037358462810516,1.0,1.0,-3.411285400390625,1.0380299091339111,2.373255491256714,0.2696940302848816,0.8517042398452759,0.8517042398452759,0.0,169.9112548828125,177.0,56305.73046875,0.0,3251.845703125,1.0,280.3582763671875,284.162353515625,296.48468017578125,300.14337158203125,293.1499938964844,293.1499938964844,280.6499938964844,38534.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946102261543274,1.0,0.0,0.0,3.5369081497192383,3.5369315147399902,8.347200832758972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.7880859375,0.0,1429.326416015625,1895.4371337890625,0.0,3353.2939453125,0.8823304176330566,1.0,0.0,3.0,1.0,0.0
18095700,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9990000128746032,0.73701411485672,0.5648167729377747,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9131553173065186,0.4773911535739898,0.45304936170578,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8666413426399231,0.408986896276474,0.2875886857509613,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8531898260116577,0.3898305892944336,0.3713058531284332,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.7458292245864868,0.2567464709281921,1.1682140827178955,285.01983642578125,284.95001220703125,298.825439453125,293.4490051269531,297.7437744140625,297.2701416015625,286.021484375,1.0,0.634658694267273,0.4033461213111877,0.4033461213111877,1.0,1.0,-3.416522741317749,1.0387433767318726,2.377779483795166,0.2692128121852875,0.9308586716651917,0.9308586716651917,0.0,170.833740234375,177.0,55523.671875,0.0,3269.230712890625,1.0,280.59918212890625,284.28839111328125,296.4205017089844,299.9282531738281,293.1499938964844,293.1499938964844,280.6499938964844,33896.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888757228851318,1.0,0.0,0.0,3.590706348419189,3.590729236602783,8.603062155998487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.259765625,0.0,1452.7098388671875,1895.4371337890625,0.0,3299.691650390625,0.8921850323677063,1.0,0.0,3.0,1.0,0.0
18095760,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9990000128746032,0.7377873063087463,0.5665096640586853,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.913317084312439,0.479062557220459,0.4546207785606384,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8661694526672363,0.4095505177974701,0.2879801988601684,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.8528498411178589,0.3905260562896728,0.3719614148139953,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.7453676462173462,0.2570150792598724,1.169425129890442,285.0096740722656,284.95001220703125,298.84600830078125,293.4385681152344,297.75018310546875,297.27117919921875,286.0083923339844,1.0,0.6360263824462891,0.4028162360191345,0.4028162360191345,1.0,1.0,-3.423163414001465,1.0395489931106567,2.3836143016815186,0.2687858343124389,0.9463574290275574,0.9463574290275574,0.0,171.71383666992188,180.0,55734.9609375,0.0,3289.649658203125,1.0,280.6424560546875,284.27886962890625,296.4188232421875,299.9727783203125,293.1499938964844,293.1499938964844,280.3500061035156,33018.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870872855186462,1.0,0.0,0.0,3.665204524993897,3.665228128433228,8.963749564827594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.109375,0.0,1527.7525634765625,1895.4371337890625,0.0,3282.9580078125,0.9064306616783142,1.0,0.0,3.0,1.0,0.0
18095820,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.9990000128746032,0.737149178981781,0.5718964338302612,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.912007749080658,0.4814949333667755,0.4571954905986786,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8638002872467041,0.4097373783588409,0.2883352637290954,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8508684039115906,0.3911436200141907,0.3728081285953522,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7433518171310425,0.257020503282547,1.1704505681991575,284.90771484375,284.95001220703125,298.8866577148437,293.4178771972656,297.75299072265625,297.2592163085937,285.908935546875,1.0,0.6389355659484863,0.4017564058303833,0.4017564058303833,1.0,1.0,-3.435421705245972,1.0407261848449707,2.394695520401001,0.267852634191513,0.8585885763168335,0.8585885763168335,0.0,174.1199951171875,183.0,56606.875,0.0,3332.11328125,1.0,280.3581237792969,284.1529846191406,296.44793701171875,300.12408447265625,293.1499938964844,293.1499938964844,280.6499938964844,38319.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970606327056885,1.0,0.0,0.0,3.5642783641815186,3.5643019676208496,8.476889092889905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.57470703125,0.0,1456.8206787109375,1895.4371337890625,0.0,3376.169677734375,0.888172447681427,1.0,0.0,3.0,1.0,0.0
18095880,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.9990000128746032,0.737149178981781,0.5718964338302612,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.912007749080658,0.4814949333667755,0.4571954905986786,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8638002872467041,0.4097373783588409,0.2883352637290954,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8508684039115906,0.3911436200141907,0.3728081285953522,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7433518171310425,0.257020503282547,1.1704505681991575,284.90771484375,284.95001220703125,298.8866577148437,293.4178771972656,297.75299072265625,297.2592163085937,285.908935546875,1.0,0.6389355659484863,0.4017564058303833,0.4017564058303833,1.0,1.0,-3.435421705245972,1.0407261848449707,2.394695520401001,0.267852634191513,0.8585885763168335,0.8585885763168335,0.0,174.1199951171875,183.0,56606.875,0.0,3332.11328125,1.0,280.3581237792969,284.1529846191406,296.44793701171875,300.12408447265625,293.1499938964844,293.1499938964844,280.6499938964844,38319.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970606327056885,1.0,0.0,0.0,3.5642783641815186,3.5643019676208496,8.476889092889905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.57470703125,0.0,1456.8206787109375,1895.4371337890625,0.0,3376.169677734375,0.888172447681427,1.0,0.0,3.0,1.0,0.0
18095940,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.7369794249534607,0.5773259401321411,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9109097719192504,0.4846930205821991,0.4600489735603332,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8616368174552917,0.4106786549091339,0.2888776957988739,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8490419983863831,0.3923642933368683,0.3738449811935425,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7414604425430298,0.2574330568313598,1.1720081567764282,285.011962890625,284.95001220703125,298.9265441894531,293.3974609375,297.7618103027344,297.2561950683594,286.0111999511719,1.0,0.6420619487762451,0.4006966054439544,0.4006966054439544,1.0,1.0,-3.449150800704956,1.0424611568450928,2.406689643859864,0.2658526599407196,0.9560047388076782,0.9560047388076782,0.0,176.55113220214844,186.0,56066.328125,0.0,3378.456787109375,1.0,280.6418151855469,284.2727966308594,296.38140869140625,299.95489501953125,293.1499938964844,293.1499938964844,280.3500061035156,33032.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901343941688538,1.0,0.0,0.0,3.691734790802002,3.691758871078491,9.093986363950536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3134765625,0.0,1557.6409912109375,1895.4371337890625,0.0,3311.46435546875,0.9126235842704772,1.0,0.0,3.0,1.0,0.0
18096000,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.7369794249534607,0.5773259401321411,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9109097719192504,0.4846930205821991,0.4600489735603332,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8616368174552917,0.4106786549091339,0.2888776957988739,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8490419983863831,0.3923642933368683,0.3738449811935425,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7414604425430298,0.2574330568313598,1.1720081567764282,285.011962890625,284.95001220703125,298.9265441894531,293.3974609375,297.7618103027344,297.2561950683594,286.0111999511719,1.0,0.6420619487762451,0.4006966054439544,0.4006966054439544,1.0,1.0,-3.449150800704956,1.0424611568450928,2.406689643859864,0.2658526599407196,0.9560047388076782,0.9560047388076782,0.0,176.55113220214844,186.0,56066.328125,0.0,3378.456787109375,1.0,280.6418151855469,284.2727966308594,296.38140869140625,299.95489501953125,293.1499938964844,293.1499938964844,280.3500061035156,33032.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901343941688538,1.0,0.0,0.0,3.691734790802002,3.691758871078491,9.093986363950536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3134765625,0.0,1557.6409912109375,1895.4371337890625,0.0,3311.46435546875,0.9126235842704772,1.0,0.0,3.0,1.0,0.0
18096060,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.9990000128746032,0.7346566319465637,0.583899199962616,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.9089768528938292,0.4871015548706054,0.462619423866272,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.85875403881073,0.4108164310455322,0.2892108857631683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8465553522109985,0.3929261267185211,0.374656617641449,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.7390428781509399,0.2574177086353302,1.17301607131958,284.9066467285156,284.95001220703125,298.96551513671875,293.3775329589844,297.7640991210937,297.24444580078125,285.907958984375,1.0,0.6453350186347961,0.3995815515518188,0.3995815515518188,1.0,1.0,-3.4627392292022705,1.043990969657898,2.418748378753662,0.263186514377594,0.8665802478790283,0.8665802478790283,0.0,179.36251831054688,189.0,57034.09765625,0.0,3427.050048828125,1.0,280.3578796386719,284.14288330078125,296.4096984863281,300.1108093261719,293.1499938964844,293.1499938964844,280.6499938964844,38192.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004533290863037,1.0,0.0,0.0,3.6003127098083496,3.600336790084839,8.649156484352716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.115234375,0.0,1494.7734375,1895.4371337890625,0.0,3407.809814453125,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
