time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.9990000128746032,0.7346566319465637,0.583899199962616,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.9089768528938292,0.4871015548706054,0.462619423866272,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.85875403881073,0.4108164310455322,0.2892108857631683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8465553522109985,0.3929261267185211,0.374656617641449,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.7390428781509399,0.2574177086353302,1.17301607131958,284.9066467285156,284.95001220703125,298.96551513671875,293.3775329589844,297.7640991210937,297.24444580078125,285.907958984375,1.0,0.6453350186347961,0.3995815515518188,0.3995815515518188,1.0,1.0,-3.4627392292022705,1.043990969657898,2.418748378753662,0.263186514377594,0.8665802478790283,0.8665802478790283,0.0,179.36251831054688,189.0,57034.09765625,0.0,3427.050048828125,1.0,280.3578796386719,284.14288330078125,296.4096984863281,300.1108093261719,293.1499938964844,293.1499938964844,280.6499938964844,38192.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004533290863037,1.0,0.0,0.0,3.6003127098083496,3.600336790084839,8.649156484352716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.115234375,0.0,1494.7734375,1895.4371337890625,0.0,3407.809814453125,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
18096180,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9990000128746032,0.7330936789512634,0.5900417566299438,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.9075466394424438,0.4903035461902618,0.4654717147350311,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.856320858001709,0.4117344915866852,0.2897338271141052,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.844454824924469,0.3941117227077484,0.3756589293479919,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.7369241118431091,0.2577899992465973,1.174452304840088,285.0147399902344,284.95001220703125,299.0033874511719,293.3583068847656,297.7733764648437,297.2431640625,286.0135192871094,1.0,0.6486802697181702,0.3984664976596832,0.3984664976596832,1.0,1.0,-3.477113962173462,1.0457468032836914,2.4313671588897705,0.2607062757015228,0.9672929048538208,0.9672929048538208,0.0,182.094467163086,192.0,56477.5,0.0,3477.407958984375,1.0,280.6429443359375,284.2659912109375,296.342529296875,299.9411315917969,293.1499938964844,293.1499938964844,280.3500061035156,32975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936816453933716,1.0,0.0,0.0,3.727658987045288,3.727683305740357,9.271834073842912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.05078125,0.0,1598.1866455078125,1895.4371337890625,0.0,3344.620361328125,0.9204371571540833,1.0,0.0,3.0,1.0,0.0
18096240,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9990000128746032,0.7330936789512634,0.5900417566299438,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.9075466394424438,0.4903035461902618,0.4654717147350311,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.856320858001709,0.4117344915866852,0.2897338271141052,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.844454824924469,0.3941117227077484,0.3756589293479919,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.7369241118431091,0.2577899992465973,1.174452304840088,285.0147399902344,284.95001220703125,299.0033874511719,293.3583068847656,297.7733764648437,297.2431640625,286.0135192871094,1.0,0.6486802697181702,0.3984664976596832,0.3984664976596832,1.0,1.0,-3.477113962173462,1.0457468032836914,2.4313671588897705,0.2607062757015228,0.9672929048538208,0.9672929048538208,0.0,182.094467163086,192.0,56477.5,0.0,3477.407958984375,1.0,280.6429443359375,284.2659912109375,296.342529296875,299.9411315917969,293.1499938964844,293.1499938964844,280.3500061035156,32975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936816453933716,1.0,0.0,0.0,3.727658987045288,3.727683305740357,9.271834073842912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.05078125,0.0,1598.1866455078125,1895.4371337890625,0.0,3344.620361328125,0.9204371571540833,1.0,0.0,3.0,1.0,0.0
18096300,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.9990000128746032,0.7315881252288818,0.5930784940719604,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9068917632102966,0.4915820360183716,0.4669336080551147,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.8551701903343201,0.4118779003620147,0.2900277376174927,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8434639573097229,0.3944492638111114,0.376199334859848,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.7359226942062378,0.257809966802597,1.1753263473510742,284.885986328125,284.95001220703125,299.0218811035156,293.3489990234375,297.7760009765625,297.239990234375,285.8832702636719,1.0,0.6504007577896118,0.3979089856147766,0.3979089856147766,1.0,1.0,-3.484582901000977,1.046670913696289,2.4379119873046875,0.2601283490657806,0.8819913864135742,0.8819913864135742,0.0,183.51040649414065,192.0,57610.19921875,0.0,3503.6982421875,1.0,280.3963623046875,284.1161499023437,296.3907775878906,300.1597595214844,293.1499938964844,293.1499938964844,280.3500061035156,36792.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009536504745485,1.0,0.0,0.0,3.709607124328613,3.70963191986084,9.182250551020844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.8349609375,0.0,1606.5302734375,1895.4371337890625,0.0,3412.47216796875,0.9172072410583496,1.0,0.0,3.0,1.0,0.0
18096360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9990000128746032,0.7295913696289062,0.5968829393386841,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.905592441558838,0.4926928579807281,0.468050092458725,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.853425920009613,0.4118407070636749,0.2900620400905609,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8419342041015625,0.3946290910243988,0.3764492273330688,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.7344488501548767,0.2576949298381805,1.1752214431762695,284.90301513671875,284.95001220703125,299.0400390625,293.3399353027344,297.7775573730469,297.23541259765625,285.9047241210937,1.0,0.6520559787750244,0.3973331749439239,0.3973331749439239,1.0,1.0,-3.490719795227051,1.0470757484436035,2.443644046783448,0.2594083249568939,0.8735610842704773,0.8735610842704773,0.0,185.1480255126953,180.0,57454.02734375,0.0,3528.207275390625,1.0,280.35723876953125,284.13006591796875,296.37286376953125,300.100341796875,293.1499938964844,293.1499938964844,280.6499938964844,38285.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041030406951904,1.0,0.0,0.0,3.6378912925720215,3.63791561126709,8.830651267999201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.88330078125,0.0,1536.7861328125,1895.4371337890625,0.0,3441.7998046875,0.9043936729431152,1.0,0.0,3.0,1.0,0.0
18096420,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9990000128746032,0.7283715605735779,0.591263473033905,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9105724692344666,0.4958219230175018,0.4706858396530151,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.8564002513885498,0.412673145532608,0.2904160916805267,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8450068235397339,0.3957153558731079,0.3772104680538177,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.736613392829895,0.2579200565814972,1.1752835512161257,285.0056457519531,284.95001220703125,299.0753479003906,293.3226623535156,297.7875061035156,297.2370910644531,286.0043640136719,1.0,0.6503005027770996,0.396181583404541,0.396181583404541,1.0,1.0,-3.488572835922241,1.0429013967514038,2.445671319961548,0.2566710412502289,0.9675660729408264,0.9675660729408264,0.0,183.12518310546875,168.0,56631.16796875,0.0,3510.992919921875,1.0,280.6423034667969,284.2511901855469,296.30535888671875,299.9189147949219,293.1499938964844,293.1499938964844,280.3500061035156,33388.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969774842262268,1.0,0.0,0.0,3.75232195854187,3.7523465156555176,9.394927928951802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2958984375,0.0,1629.92529296875,1895.4371337890625,0.0,3375.39404296875,0.9264652729034424,1.0,0.0,3.0,1.0,0.0
18096480,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9990000128746032,0.7283715605735779,0.591263473033905,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9105724692344666,0.4958219230175018,0.4706858396530151,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.8564002513885498,0.412673145532608,0.2904160916805267,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8450068235397339,0.3957153558731079,0.3772104680538177,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.736613392829895,0.2579200565814972,1.1752835512161257,285.0056457519531,284.95001220703125,299.0753479003906,293.3226623535156,297.7875061035156,297.2370910644531,286.0043640136719,1.0,0.6503005027770996,0.396181583404541,0.396181583404541,1.0,1.0,-3.488572835922241,1.0429013967514038,2.445671319961548,0.2566710412502289,0.9675660729408264,0.9675660729408264,0.0,183.12518310546875,168.0,56631.16796875,0.0,3510.992919921875,1.0,280.6423034667969,284.2511901855469,296.30535888671875,299.9189147949219,293.1499938964844,293.1499938964844,280.3500061035156,33388.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969774842262268,1.0,0.0,0.0,3.75232195854187,3.7523465156555176,9.394927928951802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2958984375,0.0,1629.92529296875,1895.4371337890625,0.0,3375.39404296875,0.9264652729034424,1.0,0.0,3.0,1.0,0.0
18096540,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9990000128746032,0.7286917567253113,0.5777044296264648,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.920272946357727,0.4981143772602081,0.4728874862194061,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.8630098700523376,0.4126758277416229,0.2904608249664306,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8516060709953308,0.396115779876709,0.3776058554649353,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.741737425327301,0.2577261924743652,1.1741758584976196,284.8883056640625,284.95001220703125,299.1091003417969,293.30670166015625,297.79278564453125,297.2333374023437,285.88934326171875,1.0,0.6454355120658875,0.3950299918651581,0.3950299918651581,1.0,1.0,-3.474125623703003,1.0345335006713867,2.439592123031616,0.2523260414600372,0.8608528971672058,0.8608528971672058,0.0,177.8103485107422,171.0,57078.40234375,0.0,3444.904296875,1.0,280.3575439453125,284.1163024902344,296.3304138183594,300.0439453125,293.1499938964844,293.1499938964844,280.6499938964844,39212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056503772735596,1.0,0.0,0.0,3.62785530090332,3.6278796195983887,8.781995575191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.06591796875,0.0,1532.5601806640625,1895.4371337890625,0.0,3456.19482421875,0.902856469154358,1.0,0.0,3.0,1.0,0.0
18096600,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9990000128746032,0.7286917567253113,0.5777044296264648,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.920272946357727,0.4981143772602081,0.4728874862194061,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.8630098700523376,0.4126758277416229,0.2904608249664306,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8516060709953308,0.396115779876709,0.3776058554649353,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.741737425327301,0.2577261924743652,1.1741758584976196,284.8883056640625,284.95001220703125,299.1091003417969,293.30670166015625,297.79278564453125,297.2333374023437,285.88934326171875,1.0,0.6454355120658875,0.3950299918651581,0.3950299918651581,1.0,1.0,-3.474125623703003,1.0345335006713867,2.439592123031616,0.2523260414600372,0.8608528971672058,0.8608528971672058,0.0,177.8103485107422,171.0,57078.40234375,0.0,3444.904296875,1.0,280.3575439453125,284.1163024902344,296.3304138183594,300.0439453125,293.1499938964844,293.1499938964844,280.6499938964844,39212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056503772735596,1.0,0.0,0.0,3.62785530090332,3.6278796195983887,8.781995575191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.06591796875,0.0,1532.5601806640625,1895.4371337890625,0.0,3456.19482421875,0.902856469154358,1.0,0.0,3.0,1.0,0.0
18096660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9990000128746032,0.7321771383285522,0.569862961769104,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.927178919315338,0.5013175010681152,0.4755256175994873,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8672806620597839,0.413549542427063,0.2907994985580444,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.8559316396713257,0.3972327709197998,0.3783338069915771,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.7449751496315002,0.2580645978450775,1.1743882894515991,284.9953308105469,284.95001220703125,299.1412048339844,293.2922058105469,297.8053894042969,297.2395935058594,285.9945983886719,1.0,0.6436232924461365,0.3942538499832153,0.3942538499832153,1.0,1.0,-3.4693796634674072,1.030606389045715,2.438773393630981,0.2492946237325668,0.948425829410553,0.948425829410553,0.0,174.91490173339844,174.0,56049.8125,0.0,3416.535400390625,1.0,280.64215087890625,284.2439880371094,296.2632751464844,299.8406982421875,293.1499938964844,293.1499938964844,280.3500061035156,33925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960359692573547,1.0,0.0,0.0,3.7201738357543945,3.720198154449463,9.234635172106208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5830078125,0.0,1596.830322265625,1895.4371337890625,0.0,3366.6064453125,0.919612467288971,1.0,0.0,3.0,1.0,0.0
18096720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9990000128746032,0.7321771383285522,0.569862961769104,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.927178919315338,0.5013175010681152,0.4755256175994873,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8672806620597839,0.413549542427063,0.2907994985580444,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.8559316396713257,0.3972327709197998,0.3783338069915771,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.7449751496315002,0.2580645978450775,1.1743882894515991,284.9953308105469,284.95001220703125,299.1412048339844,293.2922058105469,297.8053894042969,297.2395935058594,285.9945983886719,1.0,0.6436232924461365,0.3942538499832153,0.3942538499832153,1.0,1.0,-3.4693796634674072,1.030606389045715,2.438773393630981,0.2492946237325668,0.948425829410553,0.948425829410553,0.0,174.91490173339844,174.0,56049.8125,0.0,3416.535400390625,1.0,280.64215087890625,284.2439880371094,296.2632751464844,299.8406982421875,293.1499938964844,293.1499938964844,280.3500061035156,33925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960359692573547,1.0,0.0,0.0,3.7201738357543945,3.720198154449463,9.234635172106208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5830078125,0.0,1596.830322265625,1895.4371337890625,0.0,3366.6064453125,0.919612467288971,1.0,0.0,3.0,1.0,0.0
18096780,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9990000128746032,0.7337557673454285,0.5676427483558655,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9304940104484558,0.5038022398948669,0.4780320227146148,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.8686531186103821,0.4136968851089477,0.29103884100914,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8575063347816467,0.3977662026882171,0.3789833784103393,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7459749579429626,0.2580530941486358,1.1747833490371704,284.89947509765625,284.95001220703125,299.1715087890625,293.2794189453125,297.8124389648437,297.2385559082031,285.9007873535156,1.0,0.6436008810997009,0.3934776782989502,0.3934776782989502,1.0,1.0,-3.471265316009521,1.02898371219635,2.442281484603882,0.2469229698181152,0.85676509141922,0.85676509141922,0.0,174.23187255859375,177.0,56625.2421875,0.0,3416.968017578125,1.0,280.3578186035156,284.12567138671875,296.2972412109375,299.9743957519531,293.1499938964844,293.1499938964844,280.6499938964844,39063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903446614742279,1.0,0.0,0.0,3.590442657470703,3.5904664993286133,8.601798526797211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.82861328125,0.0,1490.4608154296875,1895.4371337890625,0.0,3435.6904296875,0.8946344256401062,1.0,0.0,3.0,1.0,0.0
18096840,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9990000128746032,0.7337557673454285,0.5676427483558655,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9304940104484558,0.5038022398948669,0.4780320227146148,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.8686531186103821,0.4136968851089477,0.29103884100914,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8575063347816467,0.3977662026882171,0.3789833784103393,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7459749579429626,0.2580530941486358,1.1747833490371704,284.89947509765625,284.95001220703125,299.1715087890625,293.2794189453125,297.8124389648437,297.2385559082031,285.9007873535156,1.0,0.6436008810997009,0.3934776782989502,0.3934776782989502,1.0,1.0,-3.471265316009521,1.02898371219635,2.442281484603882,0.2469229698181152,0.85676509141922,0.85676509141922,0.0,174.23187255859375,177.0,56625.2421875,0.0,3416.968017578125,1.0,280.3578186035156,284.12567138671875,296.2972412109375,299.9743957519531,293.1499938964844,293.1499938964844,280.6499938964844,39063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903446614742279,1.0,0.0,0.0,3.590442657470703,3.5904664993286133,8.601798526797211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.82861328125,0.0,1490.4608154296875,1895.4371337890625,0.0,3435.6904296875,0.8946344256401062,1.0,0.0,3.0,1.0,0.0
18096900,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.9990000128746032,0.7346753478050232,0.5677808523178101,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9313774704933168,0.5053980946540833,0.4793158769607544,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8687092065811157,0.4140983521938324,0.2911657989025116,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8576835989952087,0.3982979953289032,0.3793147504329681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7459515929222107,0.2582072913646698,1.1749532222747805,285.01483154296875,284.95001220703125,299.1859130859375,293.27374267578125,297.8177795410156,297.2408142089844,286.0166015625,1.0,0.6440426707267761,0.39308962225914,0.39308962225914,1.0,1.0,-3.4737255573272705,1.0286933183670044,2.445032119750977,0.2457986176013946,0.936305820941925,0.936305820941925,0.0,174.37347412109375,177.0,55734.5234375,0.0,3423.645751953125,1.0,280.6003723144531,284.25665283203125,296.2370300292969,299.7557067871094,293.1499938964844,293.1499938964844,280.6499938964844,34337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968400955200195,1.0,0.0,0.0,3.636341333389282,3.636364936828613,8.823128041512973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.95849609375,0.0,1505.63330078125,1895.4371337890625,0.0,3374.111572265625,0.9027302861213684,1.0,0.0,3.0,1.0,0.0
18096960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9990000128746032,0.7356231808662415,0.5678993463516235,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.9325146079063416,0.5071342587471008,0.4809230864048004,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8690096735954285,0.4146446585655212,0.2915273010730743,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8580660223960876,0.3989553451538086,0.3799099624156952,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7461081147193909,0.2584587335586548,1.1759769916534424,285.0071105957031,284.95001220703125,299.1998291015625,293.2685546875,297.8238220214844,297.244384765625,286.0059509277344,1.0,0.6447891592979431,0.3926760256290436,0.3926760256290436,1.0,1.0,-3.478179454803467,1.0290064811706543,2.449173212051392,0.2448579967021942,0.9521791338920592,0.9521791338920592,0.0,174.6008758544922,180.0,55883.87890625,0.0,3435.572021484375,1.0,280.6428527832031,284.2502136230469,296.2406311035156,299.8006286621094,293.1499938964844,293.1499938964844,280.3500061035156,33379.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894231379032135,1.0,0.0,0.0,3.704284906387329,3.7043089866638175,9.155920679404516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9580078125,0.0,1574.5091552734375,1895.4371337890625,0.0,3349.755615234375,0.9155011773109436,1.0,0.0,3.0,1.0,0.0
18097020,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9990000128746032,0.7350231409072876,0.571008026599884,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.9325131177902222,0.5096463561058044,0.4835536777973175,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8677241802215576,0.4147821068763733,0.2918297946453094,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8570753335952759,0.3994814157485962,0.3806454837322235,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7449667453765869,0.2584266364574432,1.1767059564590454,284.90533447265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8269958496094,297.2395324707031,285.9066162109375,1.0,0.646776556968689,0.3918488025665283,0.3918488025665283,1.0,1.0,-3.48720932006836,1.0296404361724854,2.457568645477295,0.2431872636079788,0.8628631234169006,0.8628631234169006,0.0,176.0458984375,183.0,56708.6015625,0.0,3465.685302734375,1.0,280.3578796386719,284.1249084472656,296.2834777832031,299.9607849121094,293.1499938964844,293.1499938964844,280.6499938964844,38521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029135704040528,1.0,0.0,0.0,3.59668493270874,3.5967087745666504,8.631734544906067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.59765625,0.0,1493.246337890625,1895.4371337890625,0.0,3430.72802734375,0.8955618739128113,1.0,0.0,3.0,1.0,0.0
18097080,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9990000128746032,0.7350231409072876,0.571008026599884,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.9325131177902222,0.5096463561058044,0.4835536777973175,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8677241802215576,0.4147821068763733,0.2918297946453094,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8570753335952759,0.3994814157485962,0.3806454837322235,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7449667453765869,0.2584266364574432,1.1767059564590454,284.90533447265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8269958496094,297.2395324707031,285.9066162109375,1.0,0.646776556968689,0.3918488025665283,0.3918488025665283,1.0,1.0,-3.48720932006836,1.0296404361724854,2.457568645477295,0.2431872636079788,0.8628631234169006,0.8628631234169006,0.0,176.0458984375,183.0,56708.6015625,0.0,3465.685302734375,1.0,280.3578796386719,284.1249084472656,296.2834777832031,299.9607849121094,293.1499938964844,293.1499938964844,280.6499938964844,38521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029135704040528,1.0,0.0,0.0,3.59668493270874,3.5967087745666504,8.631734544906067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.59765625,0.0,1493.246337890625,1895.4371337890625,0.0,3430.72802734375,0.8955618739128113,1.0,0.0,3.0,1.0,0.0
18097140,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9990000128746032,0.734732449054718,0.5748582482337952,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9322745203971864,0.512975811958313,0.4864936470985412,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8662727475166321,0.415689468383789,0.2923285961151123,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8558855652809143,0.4006308615207672,0.3815873563289642,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.74363112449646,0.2587801218032837,1.177917718887329,285.0127868652344,284.95001220703125,299.25,293.2534484863281,297.8345642089844,297.2417907714844,286.0120849609375,1.0,0.6492726802825928,0.3910216093063354,0.3910216093063354,1.0,1.0,-3.498560905456543,1.0310370922088623,2.4675238132476807,0.2419104725122451,0.9620803594589232,0.9620803594589232,0.0,177.8656768798828,186.0,56098.56640625,0.0,3503.767333984375,1.0,280.6420288085937,284.2491760253906,296.2315368652344,299.8016967773437,293.1499938964844,293.1499938964844,280.3500061035156,33170.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948120474815369,1.0,0.0,0.0,3.718198537826538,3.7182226181030273,9.224831387655286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.02734375,0.0,1588.8067626953125,1895.4371337890625,0.0,3355.178955078125,0.918696403503418,1.0,0.0,3.0,1.0,0.0
18097200,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9990000128746032,0.734732449054718,0.5748582482337952,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9322745203971864,0.512975811958313,0.4864936470985412,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8662727475166321,0.415689468383789,0.2923285961151123,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8558855652809143,0.4006308615207672,0.3815873563289642,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.74363112449646,0.2587801218032837,1.177917718887329,285.0127868652344,284.95001220703125,299.25,293.2534484863281,297.8345642089844,297.2417907714844,286.0120849609375,1.0,0.6492726802825928,0.3910216093063354,0.3910216093063354,1.0,1.0,-3.498560905456543,1.0310370922088623,2.4675238132476807,0.2419104725122451,0.9620803594589232,0.9620803594589232,0.0,177.8656768798828,186.0,56098.56640625,0.0,3503.767333984375,1.0,280.6420288085937,284.2491760253906,296.2315368652344,299.8016967773437,293.1499938964844,293.1499938964844,280.3500061035156,33170.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948120474815369,1.0,0.0,0.0,3.718198537826538,3.7182226181030273,9.224831387655286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.02734375,0.0,1588.8067626953125,1895.4371337890625,0.0,3355.178955078125,0.918696403503418,1.0,0.0,3.0,1.0,0.0
18097260,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9990000128746032,0.7321791052818298,0.5803562998771667,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9307857751846312,0.5154555439949036,0.4891324043273926,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8638176321983337,0.4157700836658478,0.2926182150840759,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8537574410438538,0.4010971188545227,0.3823035955429077,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7415275573730469,0.25867360830307,1.1785005331039429,284.90509033203125,284.95001220703125,299.2726745605469,293.248291015625,297.8353271484375,297.2354736328125,285.9063720703125,1.0,0.6520969271659851,0.3900026381015777,0.3900026381015777,1.0,1.0,-3.510263204574585,1.0319602489471436,2.4783029556274414,0.2404364347457885,0.8708903789520264,0.8708903789520264,0.0,180.299560546875,189.0,57063.37890625,0.0,3546.602294921875,1.0,280.357666015625,284.1171875,296.2765808105469,299.97393798828125,293.1499938964844,293.1499938964844,280.6499938964844,38257.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043635725975036,1.0,0.0,0.0,3.626454114913941,3.626478433609009,8.775213018452632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.79248046875,0.0,1523.915283203125,1895.4371337890625,0.0,3444.224365234375,0.9019213318824768,1.0,0.0,3.0,1.0,0.0
18097320,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9990000128746032,0.7321791052818298,0.5803562998771667,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9307857751846312,0.5154555439949036,0.4891324043273926,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8638176321983337,0.4157700836658478,0.2926182150840759,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8537574410438538,0.4010971188545227,0.3823035955429077,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7415275573730469,0.25867360830307,1.1785005331039429,284.90509033203125,284.95001220703125,299.2726745605469,293.248291015625,297.8353271484375,297.2354736328125,285.9063720703125,1.0,0.6520969271659851,0.3900026381015777,0.3900026381015777,1.0,1.0,-3.510263204574585,1.0319602489471436,2.4783029556274414,0.2404364347457885,0.8708903789520264,0.8708903789520264,0.0,180.299560546875,189.0,57063.37890625,0.0,3546.602294921875,1.0,280.357666015625,284.1171875,296.2765808105469,299.97393798828125,293.1499938964844,293.1499938964844,280.6499938964844,38257.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043635725975036,1.0,0.0,0.0,3.626454114913941,3.626478433609009,8.775213018452632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.79248046875,0.0,1523.915283203125,1895.4371337890625,0.0,3444.224365234375,0.9019213318824768,1.0,0.0,3.0,1.0,0.0
18097380,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9990000128746032,0.730251669883728,0.5857979655265808,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9295690059661864,0.5187687873840332,0.4920628368854522,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8616129159927368,0.4166343212127685,0.2930922508239746,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8518295884132385,0.4021945595741272,0.3832069039344787,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7395452857017517,0.2589381635189056,1.1794006824493408,285.015625,284.95001220703125,299.2951965332031,293.2431335449219,297.8418884277344,297.2374267578125,286.01446533203125,1.0,0.6551063060760498,0.3889836370944977,0.3889836370944977,1.0,1.0,-3.523068904876709,1.033208966255188,2.4898598194122314,0.2391204535961151,0.9730605483055116,0.9730605483055116,0.0,182.78936767578125,192.0,56459.95703125,0.0,3592.74169921875,1.0,280.64312744140625,284.2440185546875,296.22369384765625,299.81622314453125,293.1499938964844,293.1499938964844,280.3500061035156,33065.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968521952629089,1.0,0.0,0.0,3.7493155002594,3.749340057373047,9.37987977067678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.12890625,0.0,1623.9398193359375,1895.4371337890625,0.0,3374.224609375,0.9253979325294496,1.0,0.0,3.0,1.0,0.0
18097440,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9990000128746032,0.730251669883728,0.5857979655265808,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9295690059661864,0.5187687873840332,0.4920628368854522,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8616129159927368,0.4166343212127685,0.2930922508239746,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8518295884132385,0.4021945595741272,0.3832069039344787,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7395452857017517,0.2589381635189056,1.1794006824493408,285.015625,284.95001220703125,299.2951965332031,293.2431335449219,297.8418884277344,297.2374267578125,286.01446533203125,1.0,0.6551063060760498,0.3889836370944977,0.3889836370944977,1.0,1.0,-3.523068904876709,1.033208966255188,2.4898598194122314,0.2391204535961151,0.9730605483055116,0.9730605483055116,0.0,182.78936767578125,192.0,56459.95703125,0.0,3592.74169921875,1.0,280.64312744140625,284.2440185546875,296.22369384765625,299.81622314453125,293.1499938964844,293.1499938964844,280.3500061035156,33065.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968521952629089,1.0,0.0,0.0,3.7493155002594,3.749340057373047,9.37987977067678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.12890625,0.0,1623.9398193359375,1895.4371337890625,0.0,3374.224609375,0.9253979325294496,1.0,0.0,3.0,1.0,0.0
18097500,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9990000128746032,0.7285239696502686,0.5886172652244568,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.9289358854293824,0.520081639289856,0.4935671091079712,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8605126142501831,0.4167464077472687,0.2933652698993683,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8508639335632324,0.4024817943572998,0.3837019503116607,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7385621666908264,0.2589033246040344,1.1800243854522705,284.8863525390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8432006835937,297.2357482910156,285.8835754394531,1.0,0.656694769859314,0.38847416639328,0.38847416639328,1.0,1.0,-3.52994704246521,1.0339784622192385,2.495968580245972,0.2386020869016647,0.8876203894615173,0.8876203894615173,0.0,184.10415649414065,192.0,57612.7578125,0.0,3617.509765625,1.0,280.3959045410156,284.09356689453125,296.2794189453125,300.04278564453125,293.1499938964844,293.1499938964844,280.3500061035156,36763.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038735032081604,1.0,0.0,0.0,3.732232570648194,3.732257604598999,9.294600431530852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4111328125,0.0,1632.434814453125,1895.4371337890625,0.0,3439.66357421875,0.92231023311615,1.0,0.0,3.0,1.0,0.0
18097560,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9990000128746032,0.7262678742408752,0.5922955870628357,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.9275150299072266,0.5212147235870361,0.4947045147418976,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8587571382522583,0.4166691303253174,0.2933729588985443,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8492977619171143,0.4026035070419311,0.3838980793952942,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.7370618581771851,0.2587267160415649,1.1796493530273438,284.90167236328125,284.95001220703125,299.3175048828125,293.2379455566406,297.8433532714844,297.232421875,285.9033508300781,1.0,0.6582337617874146,0.3879481256008148,0.3879481256008148,1.0,1.0,-3.535536050796509,1.034262776374817,2.5012731552124023,0.2378667443990707,0.8778428435325623,0.8778428435325623,0.0,185.6649932861328,180.0,57456.1875,0.0,3640.677734375,1.0,280.3570861816406,284.10614013671875,296.2686462402344,299.9912109375,293.1499938964844,293.1499938964844,280.6499938964844,38297.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068368673324584,1.0,0.0,0.0,3.660969495773315,3.660994052886963,8.943047191678488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4365234375,0.0,1562.652587890625,1895.4371337890625,0.0,3467.2255859375,0.9095079898834229,1.0,0.0,3.0,1.0,0.0
18097620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9990000128746032,0.724439263343811,0.5864595174789429,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9330809712409972,0.5244467258453369,0.4974177777767181,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8618596792221069,0.4174395203590393,0.2936774790287018,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8524911999702454,0.4035947024822235,0.3845607936382293,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7392402291297913,0.2588387131690979,1.17917001247406,285.00701904296875,284.95001220703125,299.3396301269531,293.2327575683594,297.8498229980469,297.2351989746094,286.0057983398437,1.0,0.6562915444374084,0.3868961036205292,0.3868961036205292,1.0,1.0,-3.5323915481567383,1.0300079584121704,2.5023837089538574,0.2348279356956482,0.973656415939331,0.973656415939331,0.0,183.5087280273437,183.0,56616.8515625,0.0,3619.932373046875,1.0,280.6424560546875,284.231201171875,296.2131652832031,299.8211975097656,293.1499938964844,293.1499938964844,280.3500061035156,33433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992440104484558,1.0,0.0,0.0,3.772327184677124,3.772351980209351,9.495372523815604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8818359375,0.0,1653.7218017578125,1895.4371337890625,0.0,3396.5361328125,0.9310204982757568,1.0,0.0,3.0,1.0,0.0
18097680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9990000128746032,0.724439263343811,0.5864595174789429,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9330809712409972,0.5244467258453369,0.4974177777767181,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8618596792221069,0.4174395203590393,0.2936774790287018,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8524911999702454,0.4035947024822235,0.3845607936382293,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7392402291297913,0.2588387131690979,1.17917001247406,285.00701904296875,284.95001220703125,299.3396301269531,293.2327575683594,297.8498229980469,297.2351989746094,286.0057983398437,1.0,0.6562915444374084,0.3868961036205292,0.3868961036205292,1.0,1.0,-3.5323915481567383,1.0300079584121704,2.5023837089538574,0.2348279356956482,0.973656415939331,0.973656415939331,0.0,183.5087280273437,183.0,56616.8515625,0.0,3619.932373046875,1.0,280.6424560546875,284.231201171875,296.2131652832031,299.8211975097656,293.1499938964844,293.1499938964844,280.3500061035156,33433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992440104484558,1.0,0.0,0.0,3.772327184677124,3.772351980209351,9.495372523815604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8818359375,0.0,1653.7218017578125,1895.4371337890625,0.0,3396.5361328125,0.9310204982757568,1.0,0.0,3.0,1.0,0.0
18097740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.9990000128746032,0.7227014899253845,0.5848864316940308,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9358419179916382,0.5268507599830627,0.4998820722103119,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8627672791481018,0.4174246788024902,0.2938224375247955,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8535919189453125,0.40394127368927,0.3850578963756561,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7397337555885315,0.2585870325565338,1.178528070449829,284.8943786621094,284.95001220703125,299.361572265625,293.2275390625,297.8514099121094,297.2310485839844,285.89581298828125,1.0,0.6564210057258606,0.3858440518379211,0.3858440518379211,1.0,1.0,-3.533449411392212,1.027205228805542,2.50624418258667,0.2313922345638275,0.8725318312644958,0.8725318312644958,0.0,182.98678588867188,186.0,57348.2734375,0.0,3619.420654296875,1.0,280.3573608398437,284.0976867675781,296.2520446777344,299.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,38778.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907997190952301,1.0,0.0,0.0,3.66272497177124,3.662749528884888,8.951625432018773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.68505859375,0.0,1568.231689453125,1895.4371337890625,0.0,3478.007568359375,0.9103399515151978,1.0,0.0,3.0,1.0,0.0
18097800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.9990000128746032,0.7227014899253845,0.5848864316940308,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9358419179916382,0.5268507599830627,0.4998820722103119,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8627672791481018,0.4174246788024902,0.2938224375247955,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8535919189453125,0.40394127368927,0.3850578963756561,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7397337555885315,0.2585870325565338,1.178528070449829,284.8943786621094,284.95001220703125,299.361572265625,293.2275390625,297.8514099121094,297.2310485839844,285.89581298828125,1.0,0.6564210057258606,0.3858440518379211,0.3858440518379211,1.0,1.0,-3.533449411392212,1.027205228805542,2.50624418258667,0.2313922345638275,0.8725318312644958,0.8725318312644958,0.0,182.98678588867188,186.0,57348.2734375,0.0,3619.420654296875,1.0,280.3573608398437,284.0976867675781,296.2520446777344,299.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,38778.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907997190952301,1.0,0.0,0.0,3.66272497177124,3.662749528884888,8.951625432018773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.68505859375,0.0,1568.231689453125,1895.4371337890625,0.0,3478.007568359375,0.9103399515151978,1.0,0.0,3.0,1.0,0.0
18097860,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9990000128746032,0.721912682056427,0.5858029127120972,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9373461604118348,0.530184805393219,0.5027540326118469,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8627121448516846,0.418264091014862,0.2942261397838592,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8537219762802124,0.4049895703792572,0.3858422040939331,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7394322752952576,0.2588047683238983,1.1788324117660522,285.0086364746094,284.95001220703125,299.3833312988281,293.22235107421875,297.8588562011719,297.2344970703125,286.0079650878906,1.0,0.6576242446899414,0.3850207030773163,0.3850207030773163,1.0,1.0,-3.539791345596313,1.026850938796997,2.5129404067993164,0.2288124114274978,0.971644401550293,0.971644401550293,0.0,183.5502471923828,174.0,56551.02734375,0.0,3638.4580078125,1.0,280.6424560546875,284.23028564453125,296.1979675292969,299.79833984375,293.1499938964844,293.1499938964844,280.3500061035156,33529.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993312120437622,1.0,0.0,0.0,3.768204927444458,3.768229722976685,9.474631497141672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.498046875,0.0,1649.6131591796875,1895.4371337890625,0.0,3397.349365234375,0.930211305618286,1.0,0.0,3.0,1.0,0.0
18097920,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9990000128746032,0.721912682056427,0.5858029127120972,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9373461604118348,0.530184805393219,0.5027540326118469,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8627121448516846,0.418264091014862,0.2942261397838592,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8537219762802124,0.4049895703792572,0.3858422040939331,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7394322752952576,0.2588047683238983,1.1788324117660522,285.0086364746094,284.95001220703125,299.3833312988281,293.22235107421875,297.8588562011719,297.2344970703125,286.0079650878906,1.0,0.6576242446899414,0.3850207030773163,0.3850207030773163,1.0,1.0,-3.539791345596313,1.026850938796997,2.5129404067993164,0.2288124114274978,0.971644401550293,0.971644401550293,0.0,183.5502471923828,174.0,56551.02734375,0.0,3638.4580078125,1.0,280.6424560546875,284.23028564453125,296.1979675292969,299.79833984375,293.1499938964844,293.1499938964844,280.3500061035156,33529.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993312120437622,1.0,0.0,0.0,3.768204927444458,3.768229722976685,9.474631497141672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.498046875,0.0,1649.6131591796875,1895.4371337890625,0.0,3397.349365234375,0.930211305618286,1.0,0.0,3.0,1.0,0.0
