time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.9990000128746032,0.720266580581665,0.5772119760513306,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9443780779838562,0.5326157212257385,0.5051830410957336,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8670570254325867,0.4182466268539428,0.2943224012851715,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8581570982933044,0.405326098203659,0.3862647712230682,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7426862120628357,0.2585693001747131,1.1779664754867554,284.89276123046875,284.95001220703125,299.4049072265625,293.2171630859375,297.86102294921875,297.2311706542969,285.893798828125,1.0,0.6544567942619324,0.3841973543167114,0.3841973543167114,1.0,1.0,-3.5319912433624268,1.0217761993408203,2.5102150440216064,0.2250607013702392,0.8696040511131287,0.8696040511131287,0.0,180.19932556152344,177.0,57213.46875,0.0,3599.047119140625,1.0,280.3573913574219,284.09423828125,296.2406311035156,299.9541015625,293.1499938964844,293.1499938964844,280.6499938964844,38903.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079666137695312,1.0,0.0,0.0,3.6578333377838135,3.657857894897461,8.927731869334821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.17138671875,0.0,1563.6756591796875,1895.4371337890625,0.0,3477.72314453125,0.9092782735824584,1.0,0.0,3.0,1.0,0.0
18098040,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.9990000128746032,0.720266580581665,0.5772119760513306,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9443780779838562,0.5326157212257385,0.5051830410957336,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8670570254325867,0.4182466268539428,0.2943224012851715,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8581570982933044,0.405326098203659,0.3862647712230682,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7426862120628357,0.2585693001747131,1.1779664754867554,284.89276123046875,284.95001220703125,299.4049072265625,293.2171630859375,297.86102294921875,297.2311706542969,285.893798828125,1.0,0.6544567942619324,0.3841973543167114,0.3841973543167114,1.0,1.0,-3.5319912433624268,1.0217761993408203,2.5102150440216064,0.2250607013702392,0.8696040511131287,0.8696040511131287,0.0,180.19932556152344,177.0,57213.46875,0.0,3599.047119140625,1.0,280.3573913574219,284.09423828125,296.2406311035156,299.9541015625,293.1499938964844,293.1499938964844,280.6499938964844,38903.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079666137695312,1.0,0.0,0.0,3.6578333377838135,3.657857894897461,8.927731869334821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.17138671875,0.0,1563.6756591796875,1895.4371337890625,0.0,3477.72314453125,0.9092782735824584,1.0,0.0,3.0,1.0,0.0
18098100,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9990000128746032,0.7206423282623291,0.5745748281478882,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.9468517899513244,0.5342005491256714,0.5063911080360413,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8684154152870178,0.418567419052124,0.2943523228168487,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.859586775302887,0.4057630896568298,0.3864524066448211,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7436521053314209,0.2586288154125213,1.17744243144989,285.0098876953125,284.95001220703125,299.4156188964844,293.2145690917969,297.86407470703125,297.2322082519531,286.01177978515625,1.0,0.6538918614387512,0.3837856650352478,0.3837856650352478,1.0,1.0,-3.529883623123169,1.0198537111282349,2.5100297927856445,0.2230839133262634,0.9482849836349488,0.9482849836349488,0.0,179.16912841796875,177.0,56205.4609375,0.0,3587.705810546875,1.0,280.6018371582031,284.2297058105469,296.1805725097656,299.72979736328125,293.1499938964844,293.1499938964844,280.6499938964844,34574.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901491105556488,1.0,0.0,0.0,3.695273160934448,3.6952974796295166,9.111427061725408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.81884765625,0.0,1573.32177734375,1895.4371337890625,0.0,3417.47998046875,0.9160290360450744,1.0,0.0,3.0,1.0,0.0
18098160,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.9990000128746032,0.7212592959403992,0.5726217031478882,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.9491578340530396,0.5359646081924438,0.5079820156097412,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.869702935218811,0.4190680682659149,0.2946512699127197,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.86091548204422,0.4063568413257599,0.3869477212429046,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7445635795593262,0.2588265836238861,1.1780097484588623,285.0040283203125,284.95001220703125,299.4263000488281,293.21197509765625,297.8684997558594,297.2350769042969,286.0028991699219,1.0,0.6537851691246033,0.3834013044834137,0.3834013044834137,1.0,1.0,-3.5310800075531006,1.0190950632095337,2.5119850635528564,0.2217905223369598,0.9641351699829102,0.9641351699829102,0.0,178.5436248779297,180.0,56299.27734375,0.0,3586.87548828125,1.0,280.643310546875,284.2260131835937,296.18426513671875,299.77099609375,293.1499938964844,293.1499938964844,280.3500061035156,33638.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987730741500854,1.0,0.0,0.0,3.757350206375122,3.7573750019073486,9.420124911230232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3720703125,0.0,1637.7247314453125,1895.4371337890625,0.0,3392.144775390625,0.9276400804519652,1.0,0.0,3.0,1.0,0.0
18098220,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.7202409505844116,0.5724527835845947,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9510586857795716,0.5384986400604248,0.5105976462364197,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.8699986338615417,0.4191197454929352,0.2948628664016723,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.861423671245575,0.406760960817337,0.387525349855423,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.7446655035018921,0.258719801902771,1.178172945976257,284.8988647460937,284.95001220703125,299.447509765625,293.2068176269531,297.87127685546875,297.2323303222656,285.9002685546875,1.0,0.6544867157936096,0.3826325833797455,0.3826325833797455,1.0,1.0,-3.535170078277588,1.0180764198303225,2.5170938968658447,0.2207126915454864,0.8691127896308899,0.8691127896308899,0.0,178.7262420654297,198.0,57053.33203125,0.0,3598.010009765625,1.0,280.3575134277344,284.0984802246094,296.2286071777344,299.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,38782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070359468460084,1.0,0.0,0.0,3.643398284912109,3.6434226036071777,8.857406328388606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.60888671875,0.0,1546.61669921875,1895.4371337890625,0.0,3469.075927734375,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
18098280,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.7202409505844116,0.5724527835845947,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9510586857795716,0.5384986400604248,0.5105976462364197,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.8699986338615417,0.4191197454929352,0.2948628664016723,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.861423671245575,0.406760960817337,0.387525349855423,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.7446655035018921,0.258719801902771,1.178172945976257,284.8988647460937,284.95001220703125,299.447509765625,293.2068176269531,297.87127685546875,297.2323303222656,285.9002685546875,1.0,0.6544867157936096,0.3826325833797455,0.3826325833797455,1.0,1.0,-3.535170078277588,1.0180764198303225,2.5170938968658447,0.2207126915454864,0.8691127896308899,0.8691127896308899,0.0,178.7262420654297,198.0,57053.33203125,0.0,3598.010009765625,1.0,280.3575134277344,284.0984802246094,296.2286071777344,299.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,38782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070359468460084,1.0,0.0,0.0,3.643398284912109,3.6434226036071777,8.857406328388606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.60888671875,0.0,1546.61669921875,1895.4371337890625,0.0,3469.075927734375,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
18098340,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9990000128746032,0.7183216214179993,0.5861672163009644,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9449020624160768,0.5419898629188538,0.5137766003608704,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8637164831161499,0.4200400114059448,0.2954439222812652,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.855492353439331,0.4078883230686188,0.3885467052459717,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7394903898239136,0.2590582370758056,1.179863214492798,285.020263671875,284.95001220703125,299.468505859375,293.20166015625,297.8796691894531,297.2367553710937,286.0201110839844,1.0,0.6612273454666138,0.3818638324737549,0.3818638324737549,1.0,1.0,-3.559417486190796,1.023737907409668,2.535679578781128,0.2216758728027343,0.9776030778884888,0.9776030778884888,0.0,184.6100616455078,201.0,56508.76953125,0.0,3693.623046875,1.0,280.642333984375,284.2343139648437,296.1786193847656,299.7695007324219,293.1499938964844,293.1499938964844,280.3500061035156,33180.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986100554466248,1.0,0.0,0.0,3.760623216629028,3.760647773742676,9.4365429958998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4638671875,0.0,1638.025390625,1895.4371337890625,0.0,3390.624755859375,0.9283373951911926,1.0,0.0,3.0,1.0,0.0
18098400,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9990000128746032,0.7183216214179993,0.5861672163009644,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9449020624160768,0.5419898629188538,0.5137766003608704,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8637164831161499,0.4200400114059448,0.2954439222812652,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.855492353439331,0.4078883230686188,0.3885467052459717,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7394903898239136,0.2590582370758056,1.179863214492798,285.020263671875,284.95001220703125,299.468505859375,293.20166015625,297.8796691894531,297.2367553710937,286.0201110839844,1.0,0.6612273454666138,0.3818638324737549,0.3818638324737549,1.0,1.0,-3.559417486190796,1.023737907409668,2.535679578781128,0.2216758728027343,0.9776030778884888,0.9776030778884888,0.0,184.6100616455078,201.0,56508.76953125,0.0,3693.623046875,1.0,280.642333984375,284.2343139648437,296.1786193847656,299.7695007324219,293.1499938964844,293.1499938964844,280.3500061035156,33180.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986100554466248,1.0,0.0,0.0,3.760623216629028,3.760647773742676,9.4365429958998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4638671875,0.0,1638.025390625,1895.4371337890625,0.0,3390.624755859375,0.9283373951911926,1.0,0.0,3.0,1.0,0.0
18098460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9990000128746032,0.7151859402656555,0.5930625796318054,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9419418573379515,0.5434690713882446,0.5155282616615295,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8607052564620972,0.4201564788818359,0.2957814037799835,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8526626229286194,0.4081851840019226,0.3891320526599884,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.736996054649353,0.2590099573135376,1.180836796760559,284.8908386230469,284.95001220703125,299.4799194335937,293.1988525390625,297.8818359375,297.2362060546875,285.8897399902344,1.0,0.6642493605613708,0.3813251852989197,0.3813251852989197,1.0,1.0,-3.57211971282959,1.0262773036956787,2.545842409133911,0.2220667749643325,0.8926761150360107,0.8926761150360107,0.0,187.65744018554688,201.0,57757.921875,0.0,3743.94970703125,1.0,280.38818359375,284.0813903808594,296.2384033203125,300.0028991699219,293.1499938964844,293.1499938964844,280.3500061035156,36956.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061574339866638,1.0,0.0,0.0,3.7429916858673096,3.7430167198181152,9.348265166408964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.103515625,0.0,1646.4468994140625,1895.4371337890625,0.0,3460.90966796875,0.925104796886444,1.0,0.0,3.0,1.0,0.0
18098520,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.7119907736778259,0.5987788438796997,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9392563104629515,0.5445278882980347,0.5166201591491699,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8580186367034912,0.4200816750526428,0.2958080470561981,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8501608967781067,0.4082790613174438,0.3893267512321472,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7347572445869446,0.2588165700435638,1.1805572509765625,284.9065856933594,284.95001220703125,299.4893493652344,293.196533203125,297.8826904296875,297.2344970703125,285.90838623046875,1.0,0.6665226817131042,0.3808782696723938,0.3808782696723938,1.0,1.0,-3.5802433490753174,1.0275803804397583,2.5526630878448486,0.2217083424329757,0.8871035575866699,0.8871035575866699,0.0,190.06857299804688,204.0,57690.9296875,0.0,3779.147216796875,1.0,280.3565368652344,284.09283447265625,296.2289123535156,299.9620056152344,293.1499938964844,293.1499938964844,280.6499938964844,38003.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908866047859192,1.0,0.0,0.0,3.688390254974365,3.688415050506592,9.077515983335616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5458984375,0.0,1591.448486328125,1895.4371337890625,0.0,3486.0771484375,0.9154407382011414,1.0,0.0,3.0,1.0,0.0
18098580,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.9990000128746032,0.7062457203865051,0.6090238690376282,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.9352326989173888,0.5478717684745789,0.5196354985237122,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.8537164330482483,0.4208658039569855,0.296272337436676,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.8461453318595886,0.4092598557472229,0.3901855051517486,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7309471368789673,0.2588178217411041,1.1806873083114624,285.0236511230469,284.95001220703125,299.510009765625,293.1914367675781,297.889892578125,297.23828125,286.0229187011719,1.0,0.6710912585258484,0.3798927068710327,0.3798927068710327,1.0,1.0,-3.59794020652771,1.0304162502288818,2.567523956298828,0.2197684645652771,0.9973269701004028,0.9973269701004028,0.0,194.52186584472656,207.0,57092.890625,0.0,3851.439697265625,1.0,280.6426696777344,284.22509765625,296.1758728027344,299.806640625,293.1499938964844,293.1499938964844,280.3500061035156,33062.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020565748214722,1.0,0.0,0.0,3.81039309501648,3.810418128967285,9.68797053246817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0419921875,0.0,1696.095947265625,1895.4371337890625,0.0,3422.7470703125,0.9394399523735046,1.0,0.0,3.0,1.0,0.0
18098640,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.9990000128746032,0.7062457203865051,0.6090238690376282,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.9352326989173888,0.5478717684745789,0.5196354985237122,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.8537164330482483,0.4208658039569855,0.296272337436676,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.8461453318595886,0.4092598557472229,0.3901855051517486,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7309471368789673,0.2588178217411041,1.1806873083114624,285.0236511230469,284.95001220703125,299.510009765625,293.1914367675781,297.889892578125,297.23828125,286.0229187011719,1.0,0.6710912585258484,0.3798927068710327,0.3798927068710327,1.0,1.0,-3.59794020652771,1.0304162502288818,2.567523956298828,0.2197684645652771,0.9973269701004028,0.9973269701004028,0.0,194.52186584472656,207.0,57092.890625,0.0,3851.439697265625,1.0,280.6426696777344,284.22509765625,296.1758728027344,299.806640625,293.1499938964844,293.1499938964844,280.3500061035156,33062.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020565748214722,1.0,0.0,0.0,3.81039309501648,3.810418128967285,9.68797053246817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0419921875,0.0,1696.095947265625,1895.4371337890625,0.0,3422.7470703125,0.9394399523735046,1.0,0.0,3.0,1.0,0.0
18098700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.9990000128746032,0.7027199268341064,0.6136277318000793,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.9335723519325256,0.5491693019866943,0.5211676955223083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8518815636634827,0.4209347069263458,0.2965375185012817,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8444372415542603,0.4094806313514709,0.3906497061252594,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7292748689651489,0.2586343288421631,1.1808018684387207,284.8904113769531,284.95001220703125,299.520263671875,293.1889038085937,297.89068603515625,297.2362976074219,285.8871154785156,1.0,0.6732087731361389,0.3793999254703522,0.3793999254703522,1.0,1.0,-3.6063406467437744,1.0316756963729858,2.574664831161499,0.2187118828296661,0.911462426185608,0.911462426185608,0.0,196.5614624023437,207.0,58336.90625,0.0,3885.524658203125,1.0,280.39434814453125,284.0686950683594,296.2303771972656,300.0364990234375,293.1499938964844,293.1499938964844,280.3500061035156,36289.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092586040496826,1.0,0.0,0.0,3.804566621780396,3.80459213256836,9.658366479925462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.181640625,0.0,1714.2835693359375,1895.4371337890625,0.0,3489.721923828125,0.938431680202484,1.0,0.0,3.0,1.0,0.0
18098760,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9990000128746032,0.6987423300743103,0.6187688112258911,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9313290119171144,0.5502437353134155,0.5222895741462708,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8495758175849915,0.4207819700241089,0.2965207397937774,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8423025608062744,0.4095073044300079,0.3907923102378845,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.727212131023407,0.2582802176475525,1.1798075437545776,284.8977355957031,284.95001220703125,299.53045654296875,293.1863708496094,297.8896484375,297.2320556640625,285.8992919921875,1.0,0.6751390695571899,0.3788246810436249,0.3788246810436249,1.0,1.0,-3.612833023071289,1.0320465564727783,2.58078670501709,0.2174840867519378,0.8961540460586548,0.8961540460586548,0.0,198.7389678955078,210.0,58198.3671875,0.0,3915.68408203125,1.0,280.3565673828125,284.07373046875,296.21954345703125,299.98748779296875,293.1499938964844,293.1499938964844,280.6499938964844,38042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912456750869751,1.0,0.0,0.0,3.7401418685913086,3.740167140960693,9.33403498493135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.33056640625,0.0,1651.4500732421875,1895.4371337890625,0.0,3519.38916015625,0.9268578290939332,1.0,0.0,3.0,1.0,0.0
18098820,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9983291625976562,0.6927189826965332,0.6243976950645447,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9274916052818298,0.5534886121749878,0.5251981616020203,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.845562756061554,0.4214936792850494,0.2969275712966919,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8385370373725891,0.4103915691375732,0.3915526270866394,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7234165668487549,0.2580781280994415,1.178935170173645,285.0179748535156,284.95001220703125,299.5507507324219,293.18133544921875,297.8945617675781,297.23358154296875,286.01715087890625,1.0,0.6786069273948669,0.3776741623878479,0.3776741623878479,1.0,1.0,-3.623457670211792,1.0319533348083496,2.591504096984864,0.214877039194107,1.0,1.0,0.0,202.96337890625,213.0,57408.09765625,0.0,3969.360595703125,1.0,280.6429443359375,284.2113952636719,296.1633605957031,299.8171691894531,293.1499938964844,293.1499938964844,280.3500061035156,33432.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905134916305542,1.0,0.0,0.0,3.8462436199188232,3.846269130706787,9.87113025985309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.408203125,0.0,1742.4091796875,1895.4371337890625,0.0,3451.400634765625,0.947736382484436,1.0,0.0,3.0,1.0,0.0
18098880,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9983291625976562,0.6927189826965332,0.6243976950645447,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9274916052818298,0.5534886121749878,0.5251981616020203,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.845562756061554,0.4214936792850494,0.2969275712966919,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8385370373725891,0.4103915691375732,0.3915526270866394,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7234165668487549,0.2580781280994415,1.178935170173645,285.0179748535156,284.95001220703125,299.5507507324219,293.18133544921875,297.8945617675781,297.23358154296875,286.01715087890625,1.0,0.6786069273948669,0.3776741623878479,0.3776741623878479,1.0,1.0,-3.623457670211792,1.0319533348083496,2.591504096984864,0.214877039194107,1.0,1.0,0.0,202.96337890625,213.0,57408.09765625,0.0,3969.360595703125,1.0,280.6429443359375,284.2113952636719,296.1633605957031,299.8171691894531,293.1499938964844,293.1499938964844,280.3500061035156,33432.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905134916305542,1.0,0.0,0.0,3.8462436199188232,3.846269130706787,9.87113025985309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.408203125,0.0,1742.4091796875,1895.4371337890625,0.0,3451.400634765625,0.947736382484436,1.0,0.0,3.0,1.0,0.0
18098940,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.990544319152832,0.6869261860847473,0.6194630265235901,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.9209508895874025,0.5557320713996887,0.5278229117393494,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8395956158638,0.4213033318519592,0.2971706390380859,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8328670859336853,0.4105142951011657,0.3921323418617248,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.7179276347160339,0.257404625415802,1.1777392625808716,284.8875732421875,284.95001220703125,299.5708312988281,293.17633056640625,297.8932800292969,297.2272033691406,285.8888854980469,1.0,0.6808454394340515,0.3765236735343933,0.3765236735343933,1.0,1.0,-3.620256185531616,1.027279019355774,2.592977285385132,0.2116611152887344,0.892677366733551,0.892677366733551,0.0,208.4225616455078,216.0,58237.09375,0.0,3994.796875,1.0,280.3568115234375,284.0601806640625,296.2037658691406,299.979248046875,293.1499938964844,293.1499938964844,280.6499938964844,38612.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144800305366516,1.0,0.0,0.0,3.756328582763672,3.756354093551636,9.415002750756684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.7353515625,0.0,1674.8319091796875,1895.4371337890625,0.0,3538.13232421875,0.9308260083198548,1.0,0.0,3.0,1.0,0.0
18099000,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.990544319152832,0.6869261860847473,0.6194630265235901,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.9209508895874025,0.5557320713996887,0.5278229117393494,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8395956158638,0.4213033318519592,0.2971706390380859,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8328670859336853,0.4105142951011657,0.3921323418617248,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.7179276347160339,0.257404625415802,1.1777392625808716,284.8875732421875,284.95001220703125,299.5708312988281,293.17633056640625,297.8932800292969,297.2272033691406,285.8888854980469,1.0,0.6808454394340515,0.3765236735343933,0.3765236735343933,1.0,1.0,-3.620256185531616,1.027279019355774,2.592977285385132,0.2116611152887344,0.892677366733551,0.892677366733551,0.0,208.4225616455078,216.0,58237.09375,0.0,3994.796875,1.0,280.3568115234375,284.0601806640625,296.2037658691406,299.979248046875,293.1499938964844,293.1499938964844,280.6499938964844,38612.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144800305366516,1.0,0.0,0.0,3.756328582763672,3.756354093551636,9.415002750756684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.7353515625,0.0,1674.8319091796875,1895.4371337890625,0.0,3538.13232421875,0.9308260083198548,1.0,0.0,3.0,1.0,0.0
18099060,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9852690696716307,0.6839140057563782,0.616331934928894,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9177156686782836,0.5589293837547302,0.5306586027145386,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8360995650291443,0.4219548404216766,0.2975207567214966,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.82956862449646,0.4113315343856811,0.3928062915802002,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7143921852111816,0.2572491466999054,1.1768200397491455,285.00787353515625,284.95001220703125,299.5907287597656,293.17138671875,297.8988952636719,297.2297058105469,286.0072021484375,1.0,0.6826543807983398,0.3756403028964996,0.3756403028964996,1.0,1.0,-3.620015621185303,1.024368405342102,2.595647096633911,0.209733784198761,0.993424952030182,0.993424952030182,0.0,212.07736206054688,219.0,57252.04296875,0.0,4016.804931640625,1.0,280.6430358886719,284.2015686035156,296.1466064453125,299.79248046875,293.1499938964844,293.1499938964844,280.3500061035156,33819.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057545065879822,1.0,0.0,0.0,3.846209764480591,3.846235513687134,9.870956318991375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.322265625,0.0,1745.4208984375,1895.4371337890625,0.0,3457.1630859375,0.9480058550834656,1.0,0.0,3.0,1.0,0.0
18099120,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9852690696716307,0.6839140057563782,0.616331934928894,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9177156686782836,0.5589293837547302,0.5306586027145386,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8360995650291443,0.4219548404216766,0.2975207567214966,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.82956862449646,0.4113315343856811,0.3928062915802002,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7143921852111816,0.2572491466999054,1.1768200397491455,285.00787353515625,284.95001220703125,299.5907287597656,293.17138671875,297.8988952636719,297.2297058105469,286.0072021484375,1.0,0.6826543807983398,0.3756403028964996,0.3756403028964996,1.0,1.0,-3.620015621185303,1.024368405342102,2.595647096633911,0.209733784198761,0.993424952030182,0.993424952030182,0.0,212.07736206054688,219.0,57252.04296875,0.0,4016.804931640625,1.0,280.6430358886719,284.2015686035156,296.1466064453125,299.79248046875,293.1499938964844,293.1499938964844,280.3500061035156,33819.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057545065879822,1.0,0.0,0.0,3.846209764480591,3.846235513687134,9.870956318991375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.322265625,0.0,1745.4208984375,1895.4371337890625,0.0,3457.1630859375,0.9480058550834656,1.0,0.0,3.0,1.0,0.0
18099180,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9795592427253724,0.6794094443321228,0.6128793954849243,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.914376974105835,0.5612403154373169,0.5332457423210144,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.8325210213661194,0.4218010008335113,0.2977175116539001,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.826201319694519,0.4114893674850464,0.3933219909667969,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.7107953429222107,0.2567540109157562,1.1759867668151855,284.8890380859375,284.95001220703125,299.6104736328125,293.16650390625,297.8990173339844,297.2247314453125,285.8903503417969,1.0,0.6842990517616272,0.3747569322586059,0.3747569322586059,1.0,1.0,-3.618840456008911,1.0211979150772097,2.597642660140991,0.2073442786931991,0.8879130482673645,0.8879130482673645,0.0,215.7506866455078,222.0,58046.58984375,0.0,4036.4521484375,1.0,280.3568420410156,284.0609741210937,296.18927001953125,299.9512939453125,293.1499938964844,293.1499938964844,280.6499938964844,38798.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914143204689026,1.0,0.0,0.0,3.743462324142456,3.74348783493042,9.350616210213049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.72607421875,0.0,1661.1341552734375,1895.4371337890625,0.0,3535.013427734375,0.9282440543174744,1.0,0.0,3.0,1.0,0.0
18099240,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9795592427253724,0.6794094443321228,0.6128793954849243,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.914376974105835,0.5612403154373169,0.5332457423210144,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.8325210213661194,0.4218010008335113,0.2977175116539001,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.826201319694519,0.4114893674850464,0.3933219909667969,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.7107953429222107,0.2567540109157562,1.1759867668151855,284.8890380859375,284.95001220703125,299.6104736328125,293.16650390625,297.8990173339844,297.2247314453125,285.8903503417969,1.0,0.6842990517616272,0.3747569322586059,0.3747569322586059,1.0,1.0,-3.618840456008911,1.0211979150772097,2.597642660140991,0.2073442786931991,0.8879130482673645,0.8879130482673645,0.0,215.7506866455078,222.0,58046.58984375,0.0,4036.4521484375,1.0,280.3568420410156,284.0609741210937,296.18927001953125,299.9512939453125,293.1499938964844,293.1499938964844,280.6499938964844,38798.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914143204689026,1.0,0.0,0.0,3.743462324142456,3.74348783493042,9.350616210213049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.72607421875,0.0,1661.1341552734375,1895.4371337890625,0.0,3535.013427734375,0.9282440543174744,1.0,0.0,3.0,1.0,0.0
18099300,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.9767733812332152,0.6779371500015259,0.6112025380134583,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.912886083126068,0.5627752542495728,0.5344982743263245,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8308413028717041,0.4220433235168457,0.2977689504623413,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8246221542358398,0.4118304848670959,0.3935223519802093,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.7090306878089905,0.2566660642623901,1.1753218173980713,285.0113525390625,284.95001220703125,299.6202697753906,293.1640625,297.9013977050781,297.2254638671875,286.0135498046875,1.0,0.6850143074989319,0.3743152320384979,0.3743152320384979,1.0,1.0,-3.61782431602478,1.019504189491272,2.5983200073242188,0.2054864913225174,0.96980482339859,0.96980482339859,0.0,217.42510986328125,222.0,56993.59765625,0.0,4044.1591796875,1.0,280.6037902832031,284.2020568847656,296.1302490234375,299.7269287109375,293.1499938964844,293.1499938964844,280.6499938964844,34719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907725751399994,1.0,0.0,0.0,3.7771246433258057,3.7771496772766113,9.519538934910088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.6728515625,0.0,1669.3353271484375,1895.4371337890625,0.0,3475.48583984375,0.9344027638435364,1.0,0.0,3.0,1.0,0.0
18099360,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9749630093574524,0.676724374294281,0.6101400256156921,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9124685525894164,0.5645121932029724,0.5361254215240479,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.8300063014030457,0.4224858582019806,0.2980731427669525,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.8238462209701538,0.4123457968235016,0.3940069675445556,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7080351114273071,0.2567317187786102,1.1755986213684082,285.0101623535156,284.95001220703125,299.6300048828125,293.1616516113281,297.90545654296875,297.228271484375,286.0091857910156,1.0,0.6858767867088318,0.3739418983459472,0.3739418983459472,1.0,1.0,-3.619780778884888,1.0189810991287231,2.600799560546875,0.2040354460477829,0.9901421070098876,0.9901421070098876,0.0,218.6156463623047,225.0,57093.29296875,0.0,4056.6630859375,1.0,280.6439208984375,284.2025451660156,296.1343688964844,299.76904296875,293.1499938964844,293.1499938964844,280.3500061035156,33742.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050748944282532,1.0,0.0,0.0,3.835991382598877,3.836016893386841,9.818577382247895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3427734375,0.0,1732.3572998046875,1895.4371337890625,0.0,3450.842041015625,0.9454916715621948,1.0,0.0,3.0,1.0,0.0
18099420,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9693742394447328,0.6723672747612,0.6068381667137146,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.909857988357544,0.5668604969978333,0.5387483835220337,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8269460797309875,0.4223450124263763,0.298275738954544,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.8209658265113831,0.4125238955020904,0.3945370614528656,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7048145532608032,0.2563190162181854,1.1751329898834229,284.8916931152344,284.95001220703125,299.6493530273437,293.1568603515625,297.9061584472656,297.223876953125,285.8929748535156,1.0,0.6874396800994873,0.3731952309608459,0.3731952309608459,1.0,1.0,-3.619294881820679,1.0165122747421265,2.6027824878692627,0.2010757178068161,0.8865247964859009,0.8865247964859009,0.0,221.9435577392578,228.0,57906.86328125,0.0,4075.969482421875,1.0,280.35693359375,284.0622253417969,296.17974853515625,299.9322814941406,293.1499938964844,293.1499938964844,280.6499938964844,38741.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135571718215942,1.0,0.0,0.0,3.733354091644287,3.733379364013672,9.300186434302304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.4375,0.0,1648.8775634765625,1895.4371337890625,0.0,3529.5859375,0.9259605407714844,1.0,0.0,3.0,1.0,0.0
18099480,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9693742394447328,0.6723672747612,0.6068381667137146,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.909857988357544,0.5668604969978333,0.5387483835220337,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8269460797309875,0.4223450124263763,0.298275738954544,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.8209658265113831,0.4125238955020904,0.3945370614528656,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7048145532608032,0.2563190162181854,1.1751329898834229,284.8916931152344,284.95001220703125,299.6493530273437,293.1568603515625,297.9061584472656,297.223876953125,285.8929748535156,1.0,0.6874396800994873,0.3731952309608459,0.3731952309608459,1.0,1.0,-3.619294881820679,1.0165122747421265,2.6027824878692627,0.2010757178068161,0.8865247964859009,0.8865247964859009,0.0,221.9435577392578,228.0,57906.86328125,0.0,4075.969482421875,1.0,280.35693359375,284.0622253417969,296.17974853515625,299.9322814941406,293.1499938964844,293.1499938964844,280.6499938964844,38741.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135571718215942,1.0,0.0,0.0,3.733354091644287,3.733379364013672,9.300186434302304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.4375,0.0,1648.8775634765625,1895.4371337890625,0.0,3529.5859375,0.9259605407714844,1.0,0.0,3.0,1.0,0.0
18099540,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9648543000221252,0.6697577834129333,0.6041829586029053,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9084219336509703,0.5701546669006348,0.5416501760482788,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8247696757316589,0.4230295717716217,0.2986315488815307,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.8189284801483154,0.4133870303630829,0.3952278792858124,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.7023792862892151,0.2563466727733612,1.1749753952026367,285.0106811523437,284.95001220703125,299.66851806640625,293.1521301269531,297.9128112792969,297.2277526855469,286.010009765625,1.0,0.6889963150024414,0.3724485635757446,0.3724485635757446,1.0,1.0,-3.620649814605713,1.0146145820617676,2.6060352325439453,0.1987569034099578,0.9885926842689514,0.9885926842689514,0.0,224.6656646728516,231.0,56981.49609375,0.0,4096.39990234375,1.0,280.64288330078125,284.2018127441406,296.1263122558594,299.75347900390625,293.1499938964844,293.1499938964844,280.3500061035156,33734.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046547412872314,1.0,0.0,0.0,3.8276712894439697,3.8276968002319336,9.776031220098955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9267578125,0.0,1722.18994140625,1895.4371337890625,0.0,3446.933349609375,0.9437745809555054,1.0,0.0,3.0,1.0,0.0
18099600,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9648543000221252,0.6697577834129333,0.6041829586029053,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9084219336509703,0.5701546669006348,0.5416501760482788,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8247696757316589,0.4230295717716217,0.2986315488815307,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.8189284801483154,0.4133870303630829,0.3952278792858124,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.7023792862892151,0.2563466727733612,1.1749753952026367,285.0106811523437,284.95001220703125,299.66851806640625,293.1521301269531,297.9128112792969,297.2277526855469,286.010009765625,1.0,0.6889963150024414,0.3724485635757446,0.3724485635757446,1.0,1.0,-3.620649814605713,1.0146145820617676,2.6060352325439453,0.1987569034099578,0.9885926842689514,0.9885926842689514,0.0,224.6656646728516,231.0,56981.49609375,0.0,4096.39990234375,1.0,280.64288330078125,284.2018127441406,296.1263122558594,299.75347900390625,293.1499938964844,293.1499938964844,280.3500061035156,33734.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046547412872314,1.0,0.0,0.0,3.8276712894439697,3.8276968002319336,9.776031220098955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9267578125,0.0,1722.18994140625,1895.4371337890625,0.0,3446.933349609375,0.9437745809555054,1.0,0.0,3.0,1.0,0.0
18099660,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9592296481132508,0.6654744744300842,0.6009267568588257,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9062044024467468,0.5724974870681763,0.54426109790802,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8219626545906067,0.4228737950325012,0.2988178431987762,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8162763118743896,0.4135555326938629,0.3957420587539673,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.6994319558143616,0.2559604346752167,1.1746118068695068,284.8924560546875,284.95001220703125,299.6875,293.1474914550781,297.91339111328125,297.2235412597656,285.8937072753906,1.0,0.6905531883239746,0.3716676533222198,0.3716676533222198,1.0,1.0,-3.6202914714813232,1.012008547782898,2.608282804489136,0.1970858722925186,0.8857131004333496,0.8857131004333496,0.0,227.9568786621093,234.0,57804.671875,0.0,4115.81591796875,1.0,280.3569641113281,284.0614929199219,296.17095947265625,299.9169311523437,293.1499938964844,293.1499938964844,280.6499938964844,38703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132225513458252,1.0,0.0,0.0,3.7275781631469727,3.727603435516357,9.271431054003189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.34326171875,0.0,1641.863525390625,1895.4371337890625,0.0,3526.486083984375,0.9246455430984496,1.0,0.0,3.0,1.0,0.0
18099720,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9592296481132508,0.6654744744300842,0.6009267568588257,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9062044024467468,0.5724974870681763,0.54426109790802,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8219626545906067,0.4228737950325012,0.2988178431987762,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8162763118743896,0.4135555326938629,0.3957420587539673,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.6994319558143616,0.2559604346752167,1.1746118068695068,284.8924560546875,284.95001220703125,299.6875,293.1474914550781,297.91339111328125,297.2235412597656,285.8937072753906,1.0,0.6905531883239746,0.3716676533222198,0.3716676533222198,1.0,1.0,-3.6202914714813232,1.012008547782898,2.608282804489136,0.1970858722925186,0.8857131004333496,0.8857131004333496,0.0,227.9568786621093,234.0,57804.671875,0.0,4115.81591796875,1.0,280.3569641113281,284.0614929199219,296.17095947265625,299.9169311523437,293.1499938964844,293.1499938964844,280.6499938964844,38703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132225513458252,1.0,0.0,0.0,3.7275781631469727,3.727603435516357,9.271431054003189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.34326171875,0.0,1641.863525390625,1895.4371337890625,0.0,3526.486083984375,0.9246455430984496,1.0,0.0,3.0,1.0,0.0
18099780,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9546656012535096,0.6629165410995483,0.5983197093009949,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9049920439720154,0.5757847428321838,0.5471544861793518,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8199264407157898,0.4235372245311737,0.2991584241390228,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8143616914749146,0.4144020974636078,0.3964169919490814,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.6971638202667236,0.2559994161128998,1.1745126247406006,285.0106506347656,284.95001220703125,299.706298828125,293.1429138183594,297.919921875,297.22760009765625,286.0099792480469,1.0,0.6921097636222839,0.3708867132663727,0.3708867132663727,1.0,1.0,-3.621728658676148,1.0099883079528809,2.6117403507232666,0.1953630894422531,0.9874518513679504,0.9874518513679504,0.0,230.66824340820312,237.0,56889.41015625,0.0,4136.4189453125,1.0,280.6428527832031,284.2003479003906,296.11737060546875,299.7386779785156,293.1499938964844,293.1499938964844,280.3500061035156,33707.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043782949447632,1.0,0.0,0.0,3.823039770126343,3.823065042495728,9.752386631589616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3017578125,0.0,1716.3709716796875,1895.4371337890625,0.0,3444.361328125,0.9427101612091064,1.0,0.0,3.0,1.0,0.0
