time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9546656012535096,0.6629165410995483,0.5983197093009949,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9049920439720154,0.5757847428321838,0.5471544861793518,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8199264407157898,0.4235372245311737,0.2991584241390228,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8143616914749146,0.4144020974636078,0.3964169919490814,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.6971638202667236,0.2559994161128998,1.1745126247406006,285.0106506347656,284.95001220703125,299.706298828125,293.1429138183594,297.919921875,297.22760009765625,286.0099792480469,1.0,0.6921097636222839,0.3708867132663727,0.3708867132663727,1.0,1.0,-3.621728658676148,1.0099883079528809,2.6117403507232666,0.1953630894422531,0.9874518513679504,0.9874518513679504,0.0,230.66824340820312,237.0,56889.41015625,0.0,4136.4189453125,1.0,280.6428527832031,284.2003479003906,296.11737060546875,299.7386779785156,293.1499938964844,293.1499938964844,280.3500061035156,33707.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043782949447632,1.0,0.0,0.0,3.823039770126343,3.823065042495728,9.752386631589616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3017578125,0.0,1716.3709716796875,1895.4371337890625,0.0,3444.361328125,0.9427101612091064,1.0,0.0,3.0,1.0,0.0
18099900,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.9523558020591736,0.6609393358230591,0.5970333814620972,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9044201374053956,0.5770540237426758,0.5486548542976379,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.8189497590065002,0.4235559403896332,0.2993794083595276,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8134401440620422,0.4145689010620117,0.3968169391155243,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.6961049437522888,0.255884051322937,1.1748143434524536,284.8799743652344,284.95001220703125,299.71563720703125,293.140625,297.92095947265625,297.22662353515625,285.8770751953125,1.0,0.6929690837860107,0.3704962730407715,0.3704962730407715,1.0,1.0,-3.623104333877564,1.0091876983642578,2.6139166355133057,0.1945855021476745,0.8992294669151306,0.8992294669151306,0.0,232.0743865966797,237.0,57994.51953125,0.0,4148.7666015625,1.0,280.3942565917969,284.048583984375,296.1728515625,299.9607238769531,293.1499938964844,293.1499938964844,280.3500061035156,37137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106882810592652,1.0,0.0,0.0,3.801782131195069,3.8018078804016113,9.644234069128288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.572265625,0.0,1717.5426025390625,1895.4371337890625,0.0,3502.989990234375,0.9382362961769104,1.0,0.0,3.0,1.0,0.0
18099960,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9489364624023438,0.6587115526199341,0.5951346158981323,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.902974545955658,0.5781093239784241,0.5497547388076782,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8172057867050171,0.423360526561737,0.2993325591087341,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8117695450782776,0.414550632238388,0.3969158232212066,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.6943392157554626,0.2556184530258178,1.174183368682861,284.8918762207031,284.95001220703125,299.72491455078125,293.1383972167969,297.9204406738281,297.2234802246094,285.8934326171875,1.0,0.6936671733856201,0.370126873254776,0.370126873254776,1.0,1.0,-3.621450662612915,1.0074800252914429,2.6139705181121826,0.1934026479721069,0.8843969106674194,0.8843969106674194,0.0,233.9500732421875,240.0,57709.77734375,0.0,4155.99072265625,1.0,280.3565979003906,284.0597839355469,296.1626281738281,299.90301513671875,293.1499938964844,293.1499938964844,280.6499938964844,38794.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130116105079652,1.0,0.0,0.0,3.722301721572876,3.7223267555236816,9.245202363672432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.55517578125,0.0,1636.4298095703125,1895.4371337890625,0.0,3524.531494140625,0.923445999622345,1.0,0.0,3.0,1.0,0.0
18100020,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.9442543387413024,0.6562114953994751,0.5925778150558472,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9018266201019288,0.5813822746276855,0.5526317358016968,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8151738047599792,0.4240016341209411,0.2996572852134704,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8098394274711609,0.4153760373592376,0.3975706696510315,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6921192407608032,0.2556582391262054,1.1740975379943848,285.0104675292969,284.95001220703125,299.74334716796875,293.13397216796875,297.9269714355469,297.2275390625,286.0097961425781,1.0,0.6952231526374817,0.3693881034851074,0.3693881034851074,1.0,1.0,-3.6228995323181152,1.0056339502334597,2.617265462875366,0.19092558324337,0.9863812327384948,0.9863812327384948,0.0,236.6685028076172,243.0,56808.3046875,0.0,4176.69091796875,1.0,280.642822265625,284.1987609863281,296.1086120605469,299.72467041015625,293.1499938964844,293.1499938964844,280.3500061035156,33692.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90417218208313,1.0,0.0,0.0,3.819242477416992,3.819267749786377,9.733022352520493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9306640625,0.0,1711.6724853515625,1895.4371337890625,0.0,3442.443115234375,0.9418488144874572,1.0,0.0,3.0,1.0,0.0
18100080,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.9442543387413024,0.6562114953994751,0.5925778150558472,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9018266201019288,0.5813822746276855,0.5526317358016968,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8151738047599792,0.4240016341209411,0.2996572852134704,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8098394274711609,0.4153760373592376,0.3975706696510315,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6921192407608032,0.2556582391262054,1.1740975379943848,285.0104675292969,284.95001220703125,299.74334716796875,293.13397216796875,297.9269714355469,297.2275390625,286.0097961425781,1.0,0.6952231526374817,0.3693881034851074,0.3693881034851074,1.0,1.0,-3.6228995323181152,1.0056339502334597,2.617265462875366,0.19092558324337,0.9863812327384948,0.9863812327384948,0.0,236.6685028076172,243.0,56808.3046875,0.0,4176.69091796875,1.0,280.642822265625,284.1987609863281,296.1086120605469,299.72467041015625,293.1499938964844,293.1499938964844,280.3500061035156,33692.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90417218208313,1.0,0.0,0.0,3.819242477416992,3.819267749786377,9.733022352520493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9306640625,0.0,1711.6724853515625,1895.4371337890625,0.0,3442.443115234375,0.9418488144874572,1.0,0.0,3.0,1.0,0.0
18100140,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9384589791297911,0.6520856022834778,0.5894510746002197,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8999022245407104,0.5836848616600037,0.5552100539207458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.8124690055847168,0.423805296421051,0.2998155653476715,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8072367906570435,0.4155045449733734,0.3980490267276764,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.6893764138221741,0.2552798390388489,1.173776626586914,284.8929748535156,284.95001220703125,299.7615661621094,293.1296081542969,297.9273376464844,297.22332763671875,285.89422607421875,1.0,0.6967794299125671,0.3686493337154388,0.3686493337154388,1.0,1.0,-3.622629642486572,1.003230094909668,2.6193997859954834,0.1883184164762497,0.8840866684913635,0.8840866684913635,0.0,239.95623779296875,246.0,57634.95703125,0.0,4196.32470703125,1.0,280.3570251464844,284.0591125488281,296.1534729003906,299.8885803222656,293.1499938964844,293.1499938964844,280.6499938964844,38693.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912819504737854,1.0,0.0,0.0,3.7190895080566406,3.7191145420074463,9.22925266877428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.0791015625,0.0,1631.938232421875,1895.4371337890625,0.0,3522.75146484375,0.9227496981620787,1.0,0.0,3.0,1.0,0.0
18100200,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9384589791297911,0.6520856022834778,0.5894510746002197,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8999022245407104,0.5836848616600037,0.5552100539207458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.8124690055847168,0.423805296421051,0.2998155653476715,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8072367906570435,0.4155045449733734,0.3980490267276764,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.6893764138221741,0.2552798390388489,1.173776626586914,284.8929748535156,284.95001220703125,299.7615661621094,293.1296081542969,297.9273376464844,297.22332763671875,285.89422607421875,1.0,0.6967794299125671,0.3686493337154388,0.3686493337154388,1.0,1.0,-3.622629642486572,1.003230094909668,2.6193997859954834,0.1883184164762497,0.8840866684913635,0.8840866684913635,0.0,239.95623779296875,246.0,57634.95703125,0.0,4196.32470703125,1.0,280.3570251464844,284.0591125488281,296.1534729003906,299.8885803222656,293.1499938964844,293.1499938964844,280.6499938964844,38693.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912819504737854,1.0,0.0,0.0,3.7190895080566406,3.7191145420074463,9.22925266877428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.0791015625,0.0,1631.938232421875,1895.4371337890625,0.0,3522.75146484375,0.9227496981620787,1.0,0.0,3.0,1.0,0.0
18100260,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.933840274810791,0.6496548652648926,0.5869666337966919,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8988521099090576,0.5869502425193787,0.5580812096595764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8104876279830933,0.4244349598884582,0.3001341521739959,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8053386807441711,0.4163180291652679,0.398694097995758,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6872674226760864,0.2553269863128662,1.1737278699874878,285.0104675292969,284.95001220703125,299.7796325683594,293.1253662109375,297.9338073730469,297.2273864746094,286.0097961425781,1.0,0.6983383893966675,0.3679551184177398,0.3679551184177398,1.0,1.0,-3.624183654785156,1.0015535354614258,2.6226301193237305,0.1858607232570648,0.9854140877723694,0.9854140877723694,0.0,242.6648712158203,249.0,56734.90625,0.0,4217.2666015625,1.0,280.642822265625,284.19732666015625,296.1000061035156,299.7112731933594,293.1499938964844,293.1499938964844,280.3500061035156,33679.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040014743804932,1.0,0.0,0.0,3.815854549407959,3.815879821777344,9.715762416817595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6103515625,0.0,1707.485595703125,1895.4371337890625,0.0,3440.854736328125,0.9410706758499146,1.0,0.0,3.0,1.0,0.0
18100320,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.933840274810791,0.6496548652648926,0.5869666337966919,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8988521099090576,0.5869502425193787,0.5580812096595764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8104876279830933,0.4244349598884582,0.3001341521739959,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8053386807441711,0.4163180291652679,0.398694097995758,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6872674226760864,0.2553269863128662,1.1737278699874878,285.0104675292969,284.95001220703125,299.7796325683594,293.1253662109375,297.9338073730469,297.2273864746094,286.0097961425781,1.0,0.6983383893966675,0.3679551184177398,0.3679551184177398,1.0,1.0,-3.624183654785156,1.0015535354614258,2.6226301193237305,0.1858607232570648,0.9854140877723694,0.9854140877723694,0.0,242.6648712158203,249.0,56734.90625,0.0,4217.2666015625,1.0,280.642822265625,284.19732666015625,296.1000061035156,299.7112731933594,293.1499938964844,293.1499938964844,280.3500061035156,33679.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040014743804932,1.0,0.0,0.0,3.815854549407959,3.815879821777344,9.715762416817595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6103515625,0.0,1707.485595703125,1895.4371337890625,0.0,3440.854736328125,0.9410706758499146,1.0,0.0,3.0,1.0,0.0
18100380,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9281882047653198,0.6456142067909241,0.5839101076126099,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8970608711242676,0.589235246181488,0.5606439113616943,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8078367710113525,0.4242269992828369,0.3002834022045135,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8028027415275574,0.4164338707923889,0.3991596400737762,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.6846686601638794,0.2549570202827453,1.1734377145767212,284.8932800292969,284.95001220703125,299.7974853515625,293.1212158203125,297.9341125488281,297.2231750488281,285.89453125,1.0,0.6998975872993469,0.3672609329223633,0.3672609329223633,1.0,1.0,-3.623991012573242,0.9992974996566772,2.6246933937072754,0.1836685538291931,0.8834496140480042,0.8834496140480042,0.0,245.94967651367188,252.0,57563.7421875,0.0,4237.091796875,1.0,280.3570251464844,284.0580139160156,296.14520263671875,299.8756408691406,293.1499938964844,293.1499938964844,280.6499938964844,38688.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126752018928528,1.0,0.0,0.0,3.715651750564575,3.71567702293396,9.212199074681848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.78759765625,0.0,1627.9217529296875,1895.4371337890625,0.0,3521.4140625,0.9219818711280824,1.0,0.0,3.0,1.0,0.0
18100440,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9281882047653198,0.6456142067909241,0.5839101076126099,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8970608711242676,0.589235246181488,0.5606439113616943,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8078367710113525,0.4242269992828369,0.3002834022045135,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8028027415275574,0.4164338707923889,0.3991596400737762,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.6846686601638794,0.2549570202827453,1.1734377145767212,284.8932800292969,284.95001220703125,299.7974853515625,293.1212158203125,297.9341125488281,297.2231750488281,285.89453125,1.0,0.6998975872993469,0.3672609329223633,0.3672609329223633,1.0,1.0,-3.623991012573242,0.9992974996566772,2.6246933937072754,0.1836685538291931,0.8834496140480042,0.8834496140480042,0.0,245.94967651367188,252.0,57563.7421875,0.0,4237.091796875,1.0,280.3570251464844,284.0580139160156,296.14520263671875,299.8756408691406,293.1499938964844,293.1499938964844,280.6499938964844,38688.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126752018928528,1.0,0.0,0.0,3.715651750564575,3.71567702293396,9.212199074681848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.78759765625,0.0,1627.9217529296875,1895.4371337890625,0.0,3521.4140625,0.9219818711280824,1.0,0.0,3.0,1.0,0.0
18100500,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.925447940826416,0.6443113088607788,0.5824061036109924,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8961959481239319,0.5907638072967529,0.56187903881073,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8065007328987122,0.4244381785392761,0.3003111481666565,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8015458583831787,0.4167498052120209,0.3993326127529144,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6833534836769104,0.2549131512641907,1.1729775667190552,285.013427734375,284.95001220703125,299.8063659667969,293.1191711425781,297.9365234375,297.22418212890625,286.0155334472656,1.0,0.7006018161773682,0.3669138252735138,0.3669138252735138,1.0,1.0,-3.623347520828247,0.9979990124702454,2.6253485679626465,0.1824121326208114,0.964951992034912,0.964951992034912,0.0,247.52505493164065,252.0,56547.96484375,0.0,4245.1376953125,1.0,280.6031799316406,284.19677734375,296.08648681640625,299.654296875,293.1499938964844,293.1499938964844,280.6499938964844,34565.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906372368335724,1.0,0.0,0.0,3.7526278495788574,3.752652406692505,9.3964598590901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1357421875,0.0,1639.3388671875,1895.4371337890625,0.0,3462.90771484375,0.9288046956062316,1.0,0.0,3.0,1.0,0.0
18100560,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9237204790115356,0.6432514786720276,0.5814775824546814,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8960936665534973,0.5924879312515259,0.5634946227073669,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.8058764338493347,0.4248433709144592,0.3005887567996979,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.8009787797927856,0.4172340631484985,0.3997873365879059,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.682663083076477,0.2550098001956939,1.1734039783477783,285.01104736328125,284.95001220703125,299.815185546875,293.1171569824219,297.9404296875,297.2271728515625,286.0100402832031,1.0,0.7014581561088562,0.3665752112865448,0.3665752112865448,1.0,1.0,-3.625564575195313,0.9976377487182616,2.627926826477051,0.1815115809440612,0.9849733114242554,0.9849733114242554,0.0,248.6676025390625,255.0,56669.29296875,0.0,4258.1689453125,1.0,280.64373779296875,284.1962585449219,296.0909118652344,299.6979675292969,293.1499938964844,293.1499938964844,280.3500061035156,33606.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038180112838744,1.0,0.0,0.0,3.8141608238220215,3.8141860961914062,9.70714040704479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6337890625,0.0,1704.8736572265625,1895.4371337890625,0.0,3439.1474609375,0.9404670596122742,1.0,0.0,3.0,1.0,0.0
18100620,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.91834819316864,0.6392988562583923,0.5785053968429565,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8944270014762878,0.5947519540786743,0.5660454034805298,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8032751083374023,0.4246234595775604,0.3007330000400543,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7985676527023315,0.4173370897769928,0.4002445638179779,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.6802034974098206,0.254646748304367,1.1731507778167725,284.8935241699219,284.95001220703125,299.8326721191406,293.1131896972656,297.94061279296875,297.2229309082031,285.8947448730469,1.0,0.7030216455459595,0.3658979833126068,0.3658979833126068,1.0,1.0,-3.625488042831421,0.995461106300354,2.6300268173217773,0.1795341968536377,0.882927656173706,0.882927656173706,0.0,251.94288635253903,258.0,57499.921875,0.0,4278.25146484375,1.0,280.3570861816406,284.05682373046875,296.13726806640625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,38682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125560522079468,1.0,0.0,0.0,3.712759494781494,3.7127845287323,9.197862596010964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.23828125,0.0,1624.53125,1895.4371337890625,0.0,3520.3095703125,0.9213324785232544,1.0,0.0,3.0,1.0,0.0
18100680,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.91834819316864,0.6392988562583923,0.5785053968429565,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8944270014762878,0.5947519540786743,0.5660454034805298,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8032751083374023,0.4246234595775604,0.3007330000400543,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7985676527023315,0.4173370897769928,0.4002445638179779,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.6802034974098206,0.254646748304367,1.1731507778167725,284.8935241699219,284.95001220703125,299.8326721191406,293.1131896972656,297.94061279296875,297.2229309082031,285.8947448730469,1.0,0.7030216455459595,0.3658979833126068,0.3658979833126068,1.0,1.0,-3.625488042831421,0.995461106300354,2.6300268173217773,0.1795341968536377,0.882927656173706,0.882927656173706,0.0,251.94288635253903,258.0,57499.921875,0.0,4278.25146484375,1.0,280.3570861816406,284.05682373046875,296.13726806640625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,38682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125560522079468,1.0,0.0,0.0,3.712759494781494,3.7127845287323,9.197862596010964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.23828125,0.0,1624.53125,1895.4371337890625,0.0,3520.3095703125,0.9213324785232544,1.0,0.0,3.0,1.0,0.0
18100740,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.9141666889190674,0.6370084881782532,0.5761503577232361,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8935502171516418,0.5979902148246765,0.5688866972923279,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.8013899326324463,0.4252299666404724,0.3010345101356506,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7968393564224243,0.4181255400180816,0.4008648097515106,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6783084273338318,0.2547055184841156,1.1731548309326172,285.0104064941406,284.95001220703125,299.8500061035156,293.1093444824219,297.94677734375,297.2269287109375,286.0097351074219,1.0,0.704586923122406,0.3652207553386688,0.3652207553386688,1.0,1.0,-3.627175807952881,0.993855893611908,2.633319854736328,0.1775143444538116,0.9839675426483154,0.9839675426483154,0.0,254.65333557128903,261.0,56610.83203125,0.0,4299.6162109375,1.0,280.64276123046875,284.1944274902344,296.0841064453125,299.6872863769531,293.1499938964844,293.1499938964844,280.3500061035156,33657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037566781044006,1.0,0.0,0.0,3.810567617416382,3.810592889785767,9.688858426670777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8134765625,0.0,1700.9527587890625,1895.4371337890625,0.0,3438.576171875,0.9398633241653442,1.0,0.0,3.0,1.0,0.0
18100800,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.9141666889190674,0.6370084881782532,0.5761503577232361,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8935502171516418,0.5979902148246765,0.5688866972923279,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.8013899326324463,0.4252299666404724,0.3010345101356506,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7968393564224243,0.4181255400180816,0.4008648097515106,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6783084273338318,0.2547055184841156,1.1731548309326172,285.0104064941406,284.95001220703125,299.8500061035156,293.1093444824219,297.94677734375,297.2269287109375,286.0097351074219,1.0,0.704586923122406,0.3652207553386688,0.3652207553386688,1.0,1.0,-3.627175807952881,0.993855893611908,2.633319854736328,0.1775143444538116,0.9839675426483154,0.9839675426483154,0.0,254.65333557128903,261.0,56610.83203125,0.0,4299.6162109375,1.0,280.64276123046875,284.1944274902344,296.0841064453125,299.6872863769531,293.1499938964844,293.1499938964844,280.3500061035156,33657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037566781044006,1.0,0.0,0.0,3.810567617416382,3.810592889785767,9.688858426670777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8134765625,0.0,1700.9527587890625,1895.4371337890625,0.0,3438.576171875,0.9398633241653442,1.0,0.0,3.0,1.0,0.0
18100860,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9057419896125792,0.6311589479446411,0.5719417929649353,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8886875510215759,0.5980995893478394,0.5699535608291626,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7956571578979492,0.4228763580322265,0.3000874519348144,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7912694811820984,0.4160197079181671,0.3998012542724609,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.6724724173545837,0.2520169615745544,1.1653597354888916,284.8846130371094,284.95001220703125,299.8671569824219,293.1056823730469,297.9310302734375,297.2017517089844,285.8856811523437,1.0,0.7051543593406677,0.3645448386669159,0.3645448386669159,1.0,1.0,-3.611633777618408,0.9867331385612488,2.6249008178710938,0.1744705140590667,0.8734174966812134,0.8734174966812134,0.0,260.05938720703125,264.0,57163.38671875,0.0,4291.19189453125,1.0,280.3570861816406,284.0517883300781,296.12774658203125,299.8397521972656,293.1499938964844,293.1499938964844,280.6499938964844,39192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121536016464232,1.0,0.0,0.0,3.6958415508270255,3.695866584777832,9.114230010709434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.2001953125,0.0,1608.960693359375,1895.4371337890625,0.0,3516.579345703125,0.9178423881530762,1.0,0.0,3.0,1.0,0.0
18100920,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9057419896125792,0.6311589479446411,0.5719417929649353,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8886875510215759,0.5980995893478394,0.5699535608291626,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7956571578979492,0.4228763580322265,0.3000874519348144,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7912694811820984,0.4160197079181671,0.3998012542724609,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.6724724173545837,0.2520169615745544,1.1653597354888916,284.8846130371094,284.95001220703125,299.8671569824219,293.1056823730469,297.9310302734375,297.2017517089844,285.8856811523437,1.0,0.7051543593406677,0.3645448386669159,0.3645448386669159,1.0,1.0,-3.611633777618408,0.9867331385612488,2.6249008178710938,0.1744705140590667,0.8734174966812134,0.8734174966812134,0.0,260.05938720703125,264.0,57163.38671875,0.0,4291.19189453125,1.0,280.3570861816406,284.0517883300781,296.12774658203125,299.8397521972656,293.1499938964844,293.1499938964844,280.6499938964844,39192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121536016464232,1.0,0.0,0.0,3.6958415508270255,3.695866584777832,9.114230010709434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.2001953125,0.0,1608.960693359375,1895.4371337890625,0.0,3516.579345703125,0.9178423881530762,1.0,0.0,3.0,1.0,0.0
18100980,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9004420042037964,0.6279578804969788,0.5686697959899902,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8861363530158997,0.6001207828521729,0.571535587310791,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7920781373977661,0.4223416745662689,0.2994981110095978,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7877602577209473,0.4155199229717254,0.3990860879421234,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.6683890223503113,0.2505981922149658,1.1581672430038452,284.9957580566406,284.95001220703125,299.8842468261719,293.102294921875,297.9296264648437,297.1960754394531,285.9950256347656,1.0,0.705300509929657,0.3638689219951629,0.3638689219951629,1.0,1.0,-3.5993597507476807,0.9806839227676392,2.618675708770752,0.1712509989738464,0.962701380252838,0.962701380252838,0.0,263.4321594238281,267.0,56026.38671875,0.0,4279.09130859375,1.0,280.6426086425781,284.1883850097656,296.0707397460937,299.64227294921875,293.1499938964844,293.1499938964844,280.3500061035156,34124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020317196846008,1.0,0.0,0.0,3.777234792709351,3.777259588241577,9.520093726678168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0263671875,0.0,1664.8626708984375,1895.4371337890625,0.0,3422.515869140625,0.9326213598251344,1.0,0.0,3.0,1.0,0.0
18101040,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9004420042037964,0.6279578804969788,0.5686697959899902,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8861363530158997,0.6001207828521729,0.571535587310791,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7920781373977661,0.4223416745662689,0.2994981110095978,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7877602577209473,0.4155199229717254,0.3990860879421234,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.6683890223503113,0.2505981922149658,1.1581672430038452,284.9957580566406,284.95001220703125,299.8842468261719,293.102294921875,297.9296264648437,297.1960754394531,285.9950256347656,1.0,0.705300509929657,0.3638689219951629,0.3638689219951629,1.0,1.0,-3.5993597507476807,0.9806839227676392,2.618675708770752,0.1712509989738464,0.962701380252838,0.962701380252838,0.0,263.4321594238281,267.0,56026.38671875,0.0,4279.09130859375,1.0,280.6426086425781,284.1883850097656,296.0707397460937,299.64227294921875,293.1499938964844,293.1499938964844,280.3500061035156,34124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020317196846008,1.0,0.0,0.0,3.777234792709351,3.777259588241577,9.520093726678168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0263671875,0.0,1664.8626708984375,1895.4371337890625,0.0,3422.515869140625,0.9326213598251344,1.0,0.0,3.0,1.0,0.0
18101100,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8983847498893738,0.6258752346038818,0.5672237277030945,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8854349851608276,0.6009234189987183,0.5725621581077576,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7908776998519897,0.4219629466533661,0.2994053363800049,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.7865855693817139,0.4152092933654785,0.3989883363246918,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.6669716238975525,0.2499646544456482,1.1558853387832642,284.8697509765625,284.95001220703125,299.8927307128906,293.1006774902344,297.9284362792969,297.1925354003906,285.8676147460937,1.0,0.7055113315582275,0.3635309636592865,0.3635309636592865,1.0,1.0,-3.595885753631592,0.978500247001648,2.6173856258392334,0.1700925678014755,0.8731192946434021,0.8731192946434021,0.0,264.7585754394531,267.0,56947.01171875,0.0,4277.951171875,1.0,280.3954162597656,284.04400634765625,296.126220703125,299.8534851074219,293.1499938964844,293.1499938964844,280.3500061035156,38102.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076365232467652,1.0,0.0,0.0,3.737002372741699,3.737027645111084,9.318371212430064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.20703125,0.0,1648.240234375,1895.4371337890625,0.0,3474.65673828125,0.9241074323654176,1.0,0.0,3.0,1.0,0.0
18101160,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8957251310348511,0.6236696243286133,0.565291166305542,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8842326998710632,0.6016209721565247,0.5732723474502563,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7892075181007385,0.4214851260185241,0.2991219162940979,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7849804162979126,0.4148236811161041,0.3986890912055969,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.6652228832244873,0.2492976188659668,1.1531933546066284,284.8910217285156,284.95001220703125,299.9012145996094,293.09912109375,297.9268798828125,297.1881408691406,285.8926696777344,1.0,0.7056367993354797,0.3633504509925842,0.3633504509925842,1.0,1.0,-3.590477466583252,0.976168155670166,2.614309310913086,0.1691810488700866,0.8630270957946777,0.8630270957946777,0.0,266.4061279296875,270.0,56549.4453125,0.0,4273.611328125,1.0,280.3570251464844,284.064697265625,296.11578369140625,299.78643798828125,293.1499938964844,293.1499938964844,280.6499938964844,39462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091534614562988,1.0,0.0,0.0,3.642830610275269,3.642855167388916,8.854647148837103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.68896484375,0.0,1551.063720703125,1895.4371337890625,0.0,3488.745849609375,0.9063851833343506,1.0,0.0,3.0,1.0,0.0
18101220,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8922957181930542,0.6211332678794861,0.5627180933952332,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8834376931190491,0.6042914390563965,0.5755547881126404,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.787399411201477,0.4216517806053161,0.299097329378128,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7832313776016235,0.4150246679782867,0.3987233638763428,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6630569100379944,0.2486845999956131,1.149957537651062,285.002197265625,284.95001220703125,299.9181213378906,293.09619140625,297.9326477050781,297.1911315917969,286.0014953613281,1.0,0.7062413096427917,0.3629894256591797,0.3629894256591797,1.0,1.0,-3.5862345695495605,0.9736758470535278,2.612558603286743,0.1677474081516266,0.9568283557891846,0.9568283557891846,0.0,268.6356811523437,273.0,55622.046875,0.0,4275.9716796875,1.0,280.64227294921875,284.1976318359375,296.0646667480469,299.6069641113281,293.1499938964844,293.1499938964844,280.3500061035156,33827.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990300297737122,1.0,0.0,0.0,3.739933967590332,3.73995852470398,9.33299759253714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.03125,0.0,1618.8934326171875,1895.4371337890625,0.0,3394.540771484375,0.9240562915802002,1.0,0.0,3.0,1.0,0.0
18101280,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8922957181930542,0.6211332678794861,0.5627180933952332,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8834376931190491,0.6042914390563965,0.5755547881126404,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.787399411201477,0.4216517806053161,0.299097329378128,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7832313776016235,0.4150246679782867,0.3987233638763428,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6630569100379944,0.2486845999956131,1.149957537651062,285.002197265625,284.95001220703125,299.9181213378906,293.09619140625,297.9326477050781,297.1911315917969,286.0014953613281,1.0,0.7062413096427917,0.3629894256591797,0.3629894256591797,1.0,1.0,-3.5862345695495605,0.9736758470535278,2.612558603286743,0.1677474081516266,0.9568283557891846,0.9568283557891846,0.0,268.6356811523437,273.0,55622.046875,0.0,4275.9716796875,1.0,280.64227294921875,284.1976318359375,296.0646667480469,299.6069641113281,293.1499938964844,293.1499938964844,280.3500061035156,33827.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990300297737122,1.0,0.0,0.0,3.739933967590332,3.73995852470398,9.33299759253714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.03125,0.0,1618.8934326171875,1895.4371337890625,0.0,3394.540771484375,0.9240562915802002,1.0,0.0,3.0,1.0,0.0
18101340,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8880839347839355,0.6171582341194153,0.5596522688865662,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8819904327392578,0.606053352355957,0.577588677406311,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7850393056869507,0.4210919439792633,0.2989684641361236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7809727787971497,0.4146381318569183,0.398674339056015,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.6606025695800781,0.2478044033050537,1.147157073020935,284.8974609375,284.95001220703125,299.9349365234375,293.0934143066406,297.9330444335937,297.18682861328125,285.89862060546875,1.0,0.7070341110229492,0.3626284301280975,0.3626284301280975,1.0,1.0,-3.581418991088867,0.9710046648979188,2.610414266586304,0.1662239730358123,0.8616505861282349,0.8616505861282349,0.0,271.51513671875,276.0,56261.92578125,0.0,4280.74462890625,1.0,280.3576354980469,284.0719909667969,296.11279296875,299.7631225585937,293.1499938964844,293.1499938964844,280.6499938964844,39017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068432450294496,1.0,0.0,0.0,3.6186604499816895,3.618684768676758,8.737536063563311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.50927734375,0.0,1520.9649658203125,1895.4371337890625,0.0,3467.284912109375,0.9007501602172852,1.0,0.0,3.0,1.0,0.0
18101400,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8880839347839355,0.6171582341194153,0.5596522688865662,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8819904327392578,0.606053352355957,0.577588677406311,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7850393056869507,0.4210919439792633,0.2989684641361236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7809727787971497,0.4146381318569183,0.398674339056015,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.6606025695800781,0.2478044033050537,1.147157073020935,284.8974609375,284.95001220703125,299.9349365234375,293.0934143066406,297.9330444335937,297.18682861328125,285.89862060546875,1.0,0.7070341110229492,0.3626284301280975,0.3626284301280975,1.0,1.0,-3.581418991088867,0.9710046648979188,2.610414266586304,0.1662239730358123,0.8616505861282349,0.8616505861282349,0.0,271.51513671875,276.0,56261.92578125,0.0,4280.74462890625,1.0,280.3576354980469,284.0719909667969,296.11279296875,299.7631225585937,293.1499938964844,293.1499938964844,280.6499938964844,39017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068432450294496,1.0,0.0,0.0,3.6186604499816895,3.618684768676758,8.737536063563311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.50927734375,0.0,1520.9649658203125,1895.4371337890625,0.0,3467.284912109375,0.9007501602172852,1.0,0.0,3.0,1.0,0.0
18101460,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8847272992134094,0.6147658824920654,0.5572482943534851,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8812094926834106,0.6088154315948486,0.5799981355667114,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7833059430122375,0.421379953622818,0.2990581393241882,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.7793035507202148,0.4149620234966278,0.3988677263259887,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6586686968803406,0.2474003136157989,1.1450884342193604,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,297.9396667480469,297.1912841796875,286.0034484863281,1.0,0.7079842686653137,0.36215540766716,0.36215540766716,1.0,1.0,-3.579265832901001,0.9688656330108644,2.610400438308716,0.1640797555446624,0.954836905002594,0.954836905002594,0.0,273.9394226074219,279.0,55402.8125,0.0,4289.84765625,1.0,280.6421203613281,284.2003173828125,296.062255859375,299.5902404785156,293.1499938964844,293.1499938964844,280.3500061035156,33627.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973619937896729,1.0,0.0,0.0,3.722418785095215,3.722443103790283,9.245784440281568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4189453125,0.0,1597.1392822265625,1895.4371337890625,0.0,3378.98193359375,0.919960618019104,1.0,0.0,3.0,1.0,0.0
18101520,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8847272992134094,0.6147658824920654,0.5572482943534851,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8812094926834106,0.6088154315948486,0.5799981355667114,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7833059430122375,0.421379953622818,0.2990581393241882,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.7793035507202148,0.4149620234966278,0.3988677263259887,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6586686968803406,0.2474003136157989,1.1450884342193604,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,297.9396667480469,297.1912841796875,286.0034484863281,1.0,0.7079842686653137,0.36215540766716,0.36215540766716,1.0,1.0,-3.579265832901001,0.9688656330108644,2.610400438308716,0.1640797555446624,0.954836905002594,0.954836905002594,0.0,273.9394226074219,279.0,55402.8125,0.0,4289.84765625,1.0,280.6421203613281,284.2003173828125,296.062255859375,299.5902404785156,293.1499938964844,293.1499938964844,280.3500061035156,33627.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973619937896729,1.0,0.0,0.0,3.722418785095215,3.722443103790283,9.245784440281568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4189453125,0.0,1597.1392822265625,1895.4371337890625,0.0,3378.98193359375,0.919960618019104,1.0,0.0,3.0,1.0,0.0
18101580,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8805454969406128,0.6109123229980469,0.5542985200881958,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8797067999839783,0.6105986833572388,0.5820708870887756,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7809513211250305,0.4208895266056061,0.2989880442619324,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7770439982414246,0.4146255850791931,0.3988852798938751,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.6563233733177185,0.2466317415237426,1.1429048776626587,284.8985290527344,284.95001220703125,299.9683532714844,293.08837890625,297.940185546875,297.1876220703125,285.8996276855469,1.0,0.7090092301368713,0.3616823852062225,0.3616823852062225,1.0,1.0,-3.5755295753479004,0.9662076234817504,2.6093218326568604,0.1618926674127578,0.860068678855896,0.860068678855896,0.0,277.0343933105469,282.0,56072.125,0.0,4298.78271484375,1.0,280.35772705078125,284.0735168457031,296.10992431640625,299.7483215332031,293.1499938964844,293.1499938964844,280.6499938964844,38906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056147933006288,1.0,0.0,0.0,3.605198383331299,3.605222463607788,8.672645890328567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.591796875,0.0,1505.374755859375,1895.4371337890625,0.0,3455.864013671875,0.8976705074310303,1.0,0.0,3.0,1.0,0.0
18101640,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8805454969406128,0.6109123229980469,0.5542985200881958,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8797067999839783,0.6105986833572388,0.5820708870887756,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7809513211250305,0.4208895266056061,0.2989880442619324,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7770439982414246,0.4146255850791931,0.3988852798938751,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.6563233733177185,0.2466317415237426,1.1429048776626587,284.8985290527344,284.95001220703125,299.9683532714844,293.08837890625,297.940185546875,297.1876220703125,285.8996276855469,1.0,0.7090092301368713,0.3616823852062225,0.3616823852062225,1.0,1.0,-3.5755295753479004,0.9662076234817504,2.6093218326568604,0.1618926674127578,0.860068678855896,0.860068678855896,0.0,277.0343933105469,282.0,56072.125,0.0,4298.78271484375,1.0,280.35772705078125,284.0735168457031,296.10992431640625,299.7483215332031,293.1499938964844,293.1499938964844,280.6499938964844,38906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056147933006288,1.0,0.0,0.0,3.605198383331299,3.605222463607788,8.672645890328567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.591796875,0.0,1505.374755859375,1895.4371337890625,0.0,3455.864013671875,0.8976705074310303,1.0,0.0,3.0,1.0,0.0
