time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8785492181777954,0.609665036201477,0.5528813600540161,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.879002034664154,0.6118980050086975,0.5830942392349243,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7798088192939758,0.420975774526596,0.2989341914653778,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7759442925453186,0.4147250354290008,0.3988619148731231,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.6551627516746521,0.2463995963335037,1.1416256427764893,285.01190185546875,284.95001220703125,299.9766845703125,293.0871887207031,297.94293212890625,297.1891174316406,286.01348876953125,1.0,0.7094846963882446,0.3614458739757538,0.3614458739757538,1.0,1.0,-3.573416233062744,0.9648067355155944,2.608609437942505,0.1606660187244415,0.93770170211792,0.93770170211792,0.0,278.5157165527344,282.0,55126.37109375,0.0,4302.197265625,1.0,280.6006774902344,284.2054138183594,296.0520324707031,299.5311279296875,293.1499938964844,293.1499938964844,280.6499938964844,34403.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990650177001953,1.0,0.0,0.0,3.647938966751098,3.647962808609009,8.879498523128859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.58984375,0.0,1518.93603515625,1895.4371337890625,0.0,3394.867431640625,0.9053137302398682,1.0,0.0,3.0,1.0,0.0
18101760,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8772256374359131,0.608613133430481,0.5519789457321167,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8788751363754272,0.6133629679679871,0.5844854712486267,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7792280316352844,0.4212356209754944,0.2991198301315307,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7753663659095764,0.4149703085422516,0.3991054594516754,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.6544569730758667,0.2462912797927856,1.1411824226379397,285.0042724609375,284.95001220703125,299.9849853515625,293.0860595703125,297.9469909667969,297.1923522949219,286.0031433105469,1.0,0.7101109027862549,0.3612135052680969,0.3612135052680969,1.0,1.0,-3.573983907699585,0.9642645120620728,2.6097192764282227,0.1597849577665329,0.9526901245117188,0.9526901245117188,0.0,279.6283264160156,285.0,55331.28515625,0.0,4310.51416015625,1.0,280.6427001953125,284.204345703125,296.0580139160156,299.5765686035156,293.1499938964844,293.1499938964844,280.3500061035156,33504.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963350653648376,1.0,0.0,0.0,3.712680816650391,3.712705135345459,9.197473218591768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4140625,0.0,1585.0357666015625,1895.4371337890625,0.0,3369.398193359375,0.917515754699707,1.0,0.0,3.0,1.0,0.0
18101820,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8732063174247742,0.6048758029937744,0.5491353273391724,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8774235844612122,0.6151406764984131,0.5865594148635864,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7769849896430969,0.4208173155784607,0.2991001307964325,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7731879949569702,0.4146517515182495,0.3991436958312988,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.6522406935691833,0.2455728650093078,1.1392440795898438,284.89910888671875,284.95001220703125,300.0015563964844,293.0838317871094,297.9476318359375,297.1889343261719,285.9001770019531,1.0,0.7112401127815247,0.3607487082481384,0.3607487082481384,1.0,1.0,-3.570758581161499,0.9617711901664734,2.608987331390381,0.1582017540931701,0.8583667278289795,0.8583667278289795,0.0,282.8165588378906,288.0,55914.2578125,0.0,4321.34375,1.0,280.3578491210937,284.0742492675781,296.1059875488281,299.73455810546875,293.1499938964844,293.1499938964844,280.6499938964844,38873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904754102230072,1.0,0.0,0.0,3.5945262908935547,3.594550132751465,8.62137653712125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1904296875,0.0,1493.4969482421875,1895.4371337890625,0.0,3447.85791015625,0.8952765464782715,1.0,0.0,3.0,1.0,0.0
18101880,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8732063174247742,0.6048758029937744,0.5491353273391724,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8774235844612122,0.6151406764984131,0.5865594148635864,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7769849896430969,0.4208173155784607,0.2991001307964325,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7731879949569702,0.4146517515182495,0.3991436958312988,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.6522406935691833,0.2455728650093078,1.1392440795898438,284.89910888671875,284.95001220703125,300.0015563964844,293.0838317871094,297.9476318359375,297.1889343261719,285.9001770019531,1.0,0.7112401127815247,0.3607487082481384,0.3607487082481384,1.0,1.0,-3.570758581161499,0.9617711901664734,2.608987331390381,0.1582017540931701,0.8583667278289795,0.8583667278289795,0.0,282.8165588378906,288.0,55914.2578125,0.0,4321.34375,1.0,280.3578491210937,284.0742492675781,296.1059875488281,299.73455810546875,293.1499938964844,293.1499938964844,280.6499938964844,38873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904754102230072,1.0,0.0,0.0,3.5945262908935547,3.594550132751465,8.62137653712125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1904296875,0.0,1493.4969482421875,1895.4371337890625,0.0,3447.85791015625,0.8952765464782715,1.0,0.0,3.0,1.0,0.0
18101940,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8700588345527649,0.6026679277420044,0.5469104051589966,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8766616582870483,0.6178983449935913,0.5889736413955688,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7753947377204895,0.4212422966957092,0.2992889583110809,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7716043591499329,0.4150088429450989,0.399380475282669,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6505017280578613,0.2452710270881652,1.1377171277999878,285.0035400390625,284.95001220703125,300.01806640625,293.0816650390625,297.9544677734375,297.1937866210937,286.00262451171875,1.0,0.7124185562133789,0.3602839410305023,0.3602839410305023,1.0,1.0,-3.569652318954468,0.9599409103393556,2.6097114086151123,0.156999334692955,0.950009822845459,0.950009822845459,0.0,285.4670715332031,291.0,55088.4140625,0.0,4334.56787109375,1.0,280.6419982910156,284.1996154785156,296.05474853515625,299.56414794921875,293.1499938964844,293.1499938964844,280.3500061035156,33536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956051468849182,1.0,0.0,0.0,3.7018654346466064,3.701889514923096,9.143964803115524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1796875,0.0,1572.9451904296875,1895.4371337890625,0.0,3362.584228515625,0.9152713418006896,1.0,0.0,3.0,1.0,0.0
18102000,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8700588345527649,0.6026679277420044,0.5469104051589966,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8766616582870483,0.6178983449935913,0.5889736413955688,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7753947377204895,0.4212422966957092,0.2992889583110809,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7716043591499329,0.4150088429450989,0.399380475282669,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6505017280578613,0.2452710270881652,1.1377171277999878,285.0035400390625,284.95001220703125,300.01806640625,293.0816650390625,297.9544677734375,297.1937866210937,286.00262451171875,1.0,0.7124185562133789,0.3602839410305023,0.3602839410305023,1.0,1.0,-3.569652318954468,0.9599409103393556,2.6097114086151123,0.156999334692955,0.950009822845459,0.950009822845459,0.0,285.4670715332031,291.0,55088.4140625,0.0,4334.56787109375,1.0,280.6419982910156,284.1996154785156,296.05474853515625,299.56414794921875,293.1499938964844,293.1499938964844,280.3500061035156,33536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956051468849182,1.0,0.0,0.0,3.7018654346466064,3.701889514923096,9.143964803115524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1796875,0.0,1572.9451904296875,1895.4371337890625,0.0,3362.584228515625,0.9152713418006896,1.0,0.0,3.0,1.0,0.0
18102060,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.866227388381958,0.599035918712616,0.5441542863845825,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.8752827644348145,0.6196585297584534,0.5910314917564392,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.7732958793640137,0.4209113717079162,0.29932701587677,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.7695251703262329,0.4146991372108459,0.3994263410568237,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.648413896560669,0.244585320353508,1.135925054550171,284.8963928222656,284.95001220703125,300.0345764160156,293.0795593261719,297.955078125,297.1903686523437,285.8978576660156,1.0,0.7136050462722778,0.3598191142082214,0.3598191142082214,1.0,1.0,-3.566768407821656,0.9575325846672058,2.6092357635498047,0.1559642404317855,0.8542354702949524,0.8542354702949524,0.0,288.6933898925781,294.0,55734.23828125,0.0,4346.50439453125,1.0,280.3575744628906,284.0700378417969,296.1030578613281,299.72479248046875,293.1499938964844,293.1499938964844,280.6499938964844,39029.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041705131530762,1.0,0.0,0.0,3.582486152648926,3.582509994506836,8.56371741519979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.05615234375,0.0,1481.5909423828125,1895.4371337890625,0.0,3442.427734375,0.892587423324585,1.0,0.0,3.0,1.0,0.0
18102120,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.866227388381958,0.599035918712616,0.5441542863845825,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.8752827644348145,0.6196585297584534,0.5910314917564392,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.7732958793640137,0.4209113717079162,0.29932701587677,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.7695251703262329,0.4146991372108459,0.3994263410568237,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.648413896560669,0.244585320353508,1.135925054550171,284.8963928222656,284.95001220703125,300.0345764160156,293.0795593261719,297.955078125,297.1903686523437,285.8978576660156,1.0,0.7136050462722778,0.3598191142082214,0.3598191142082214,1.0,1.0,-3.566768407821656,0.9575325846672058,2.6092357635498047,0.1559642404317855,0.8542354702949524,0.8542354702949524,0.0,288.6933898925781,294.0,55734.23828125,0.0,4346.50439453125,1.0,280.3575744628906,284.0700378417969,296.1030578613281,299.72479248046875,293.1499938964844,293.1499938964844,280.6499938964844,39029.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041705131530762,1.0,0.0,0.0,3.582486152648926,3.582509994506836,8.56371741519979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.05615234375,0.0,1481.5909423828125,1895.4371337890625,0.0,3442.427734375,0.892587423324585,1.0,0.0,3.0,1.0,0.0
18102180,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8643530607223511,0.5978590250015259,0.5427899360656738,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8746325969696045,0.6210166215896606,0.5920953154563904,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7722633481025696,0.4211046695709228,0.2993384301662445,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7684908509254456,0.414825290441513,0.3994207084178924,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.6473488211631775,0.2443877756595611,1.134790301322937,285.0124206542969,284.95001220703125,300.0431213378906,293.0784912109375,297.9580383300781,297.192138671875,286.0131225585937,1.0,0.7141717076301575,0.3595774173736572,0.3595774173736572,1.0,1.0,-3.5650415420532227,0.9562206864356996,2.608820915222168,0.1551593095064163,0.934742510318756,0.934742510318756,0.0,290.268798828125,294.0,54876.0234375,0.0,4351.486328125,1.0,280.60369873046875,284.20831298828125,296.0433654785156,299.5083923339844,293.1499938964844,293.1499938964844,280.6499938964844,34155.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974179029464722,1.0,0.0,0.0,3.6329214572906494,3.632944822311402,8.806539995021012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.02978515625,0.0,1500.5115966796875,1895.4371337890625,0.0,3379.503662109375,0.9016050100326538,1.0,0.0,3.0,1.0,0.0
18102240,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8632161617279053,0.5969254970550537,0.5420141816139221,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8745503425598145,0.6224061846733093,0.5934326648712158,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7718150615692139,0.42143514752388,0.2995817363262176,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7679997682571411,0.4150656163692474,0.3996708393096924,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.6467616558074951,0.2443115264177322,1.1345281600952148,285.0032958984375,284.95001220703125,300.051025390625,293.0774841308594,297.9618835449219,297.1952514648437,286.0025939941406,1.0,0.714831531047821,0.3593543171882629,0.3593543171882629,1.0,1.0,-3.565993070602417,0.9558188319206238,2.6101741790771484,0.1545574367046356,0.9476433396339417,0.9476433396339417,0.0,291.3669738769531,297.0,54978.9375,0.0,4360.73388671875,1.0,280.6418762207031,284.2005920410156,296.05078125,299.55255126953125,293.1499938964844,293.1499938964844,280.3500061035156,33517.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894999623298645,1.0,0.0,0.0,3.692438840866089,3.692462682723999,9.097454380935232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0078125,0.0,1562.1072998046875,1895.4371337890625,0.0,3356.9306640625,0.913136661052704,1.0,0.0,3.0,1.0,0.0
18102300,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8616834282875061,0.5952531695365906,0.5409412384033203,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8741574287414551,0.6233656406402588,0.5946540236473083,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.7710857391357422,0.421400636434555,0.2997554838657379,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7672378420829773,0.4149897992610931,0.3998382985591888,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.6459673047065735,0.2440415322780609,1.1341091394424438,284.8788452148437,284.95001220703125,300.0592346191406,293.07647705078125,297.9628601074219,297.1944274902344,285.876220703125,1.0,0.7155156135559082,0.3591218888759613,0.3591218888759613,1.0,1.0,-3.566084623336792,0.9551187753677368,2.6109659671783447,0.1537819057703018,0.8620843291282654,0.8620843291282654,0.0,292.78277587890625,297.0,56171.97265625,0.0,4369.60009765625,1.0,280.3970947265625,284.0686340332031,296.1083679199219,299.7736511230469,293.1499938964844,293.1499938964844,280.3500061035156,37617.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013007879257202,1.0,0.0,0.0,3.660385608673096,3.660410165786743,8.940194788920053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1005859375,0.0,1556.8934326171875,1895.4371337890625,0.0,3415.70654296875,0.9066149592399596,1.0,0.0,3.0,1.0,0.0
18102360,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8595293164253235,0.5934097170829773,0.5393527150154114,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8731938004493713,0.6241521239280701,0.5954751372337341,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7698269486427307,0.4212149679660797,0.299692302942276,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7659762501716614,0.4147673845291137,0.3997256457805633,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.6447576880455017,0.2436543107032776,1.1328614950180054,284.90142822265625,284.95001220703125,300.0674743652344,293.075439453125,297.9625244140625,297.1918334960937,285.9027099609375,1.0,0.7160610556602478,0.3589035868644714,0.3589035868644714,1.0,1.0,-3.5634512901306152,0.9536088109016418,2.609842538833618,0.1526114493608474,0.8559126853942871,0.8559126853942871,0.0,294.6020202636719,300.0,55680.36328125,0.0,4373.60595703125,1.0,280.3576965332031,284.07818603515625,296.09820556640625,299.7098999023437,293.1499938964844,293.1499938964844,280.6499938964844,38882.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034731984138488,1.0,0.0,0.0,3.574714422225952,3.5747382640838623,8.526602073288814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.98681640625,0.0,1472.1318359375,1895.4371337890625,0.0,3435.9375,0.8909338116645813,1.0,0.0,3.0,1.0,0.0
18102420,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8566386103630066,0.5913747549057007,0.5372939705848694,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8724745512008667,0.626876950263977,0.597861647605896,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7684509754180908,0.4218434393405914,0.3000257015228271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7644960284233093,0.4151371121406555,0.3999790549278259,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.6431764960289001,0.2434034347534179,1.131588101387024,285.0031433105469,284.95001220703125,300.0838928222656,293.0733337402344,297.9693908691406,297.1966552734375,286.0024108886719,1.0,0.7173287272453308,0.3584669232368469,0.3584669232368469,1.0,1.0,-3.5630083084106445,0.952125072479248,2.6108832359313965,0.1505646407604217,0.9458248615264891,0.9458248615264891,0.0,297.2858581542969,303.0,54903.40625,0.0,4388.77099609375,1.0,280.6418151855469,284.20379638671875,296.04705810546875,299.5428161621094,293.1499938964844,293.1499938964844,280.3500061035156,33499.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944341540336609,1.0,0.0,0.0,3.6849324703216553,3.684956550598145,9.060504453373142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.685546875,0.0,1553.4920654296875,1895.4371337890625,0.0,3351.649658203125,0.9114789366722108,1.0,0.0,3.0,1.0,0.0
18102480,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8566386103630066,0.5913747549057007,0.5372939705848694,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8724745512008667,0.626876950263977,0.597861647605896,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7684509754180908,0.4218434393405914,0.3000257015228271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7644960284233093,0.4151371121406555,0.3999790549278259,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.6431764960289001,0.2434034347534179,1.131588101387024,285.0031433105469,284.95001220703125,300.0838928222656,293.0733337402344,297.9693908691406,297.1966552734375,286.0024108886719,1.0,0.7173287272453308,0.3584669232368469,0.3584669232368469,1.0,1.0,-3.5630083084106445,0.952125072479248,2.6108832359313965,0.1505646407604217,0.9458248615264891,0.9458248615264891,0.0,297.2858581542969,303.0,54903.40625,0.0,4388.77099609375,1.0,280.6418151855469,284.20379638671875,296.04705810546875,299.5428161621094,293.1499938964844,293.1499938964844,280.3500061035156,33499.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944341540336609,1.0,0.0,0.0,3.6849324703216553,3.684956550598145,9.060504453373142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.685546875,0.0,1553.4920654296875,1895.4371337890625,0.0,3351.649658203125,0.9114789366722108,1.0,0.0,3.0,1.0,0.0
18102540,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.853137731552124,0.5879388451576233,0.5347098112106323,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8711902499198914,0.6285927295684814,0.5998823642730713,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7666202783584595,0.4217312335968017,0.3002114593982696,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7625724077224731,0.4148432314395904,0.400040715932846,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.6412885189056396,0.2427719384431839,1.1300405263900757,284.8974304199219,284.95001220703125,300.1003112792969,293.0712280273437,297.9699401855469,297.1930847167969,285.9017944335937,1.0,0.718595027923584,0.3580302894115448,0.3580302894115448,1.0,1.0,-3.560775756835937,0.950049102306366,2.610726833343506,0.1489400714635849,0.8511033654212952,0.8511033654212952,0.0,300.5267028808594,306.0,55515.421875,0.0,4402.4775390625,1.0,280.3578491210937,284.0778503417969,296.09521484375,299.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,39171.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030908942222596,1.0,0.0,0.0,3.563805341720581,3.563829183578491,8.474639798805583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02099609375,0.0,1462.5382080078125,1895.4371337890625,0.0,3432.37890625,0.8884005546569824,1.0,0.0,3.0,1.0,0.0
18102600,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.853137731552124,0.5879388451576233,0.5347098112106323,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8711902499198914,0.6285927295684814,0.5998823642730713,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7666202783584595,0.4217312335968017,0.3002114593982696,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7625724077224731,0.4148432314395904,0.400040715932846,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.6412885189056396,0.2427719384431839,1.1300405263900757,284.8974304199219,284.95001220703125,300.1003112792969,293.0712280273437,297.9699401855469,297.1930847167969,285.9017944335937,1.0,0.718595027923584,0.3580302894115448,0.3580302894115448,1.0,1.0,-3.560775756835937,0.950049102306366,2.610726833343506,0.1489400714635849,0.8511033654212952,0.8511033654212952,0.0,300.5267028808594,306.0,55515.421875,0.0,4402.4775390625,1.0,280.3578491210937,284.0778503417969,296.09521484375,299.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,39171.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030908942222596,1.0,0.0,0.0,3.563805341720581,3.563829183578491,8.474639798805583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02099609375,0.0,1462.5382080078125,1895.4371337890625,0.0,3432.37890625,0.8884005546569824,1.0,0.0,3.0,1.0,0.0
18102660,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8504155278205872,0.5859915614128113,0.532719612121582,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.870543360710144,0.6313117742538452,0.6022519469261169,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7654035091400146,0.4224898517131805,0.300628662109375,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7611884474754333,0.4152302145957947,0.4003026783466339,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6398149728775024,0.2425521612167358,1.128882646560669,285.0032043457031,284.95001220703125,300.11669921875,293.06903076171875,297.97686767578125,297.197998046875,286.0025329589844,1.0,0.7198977470397949,0.3576273024082184,0.3576273024082184,1.0,1.0,-3.5606465339660645,0.9487385153770448,2.611907958984375,0.1476090252399444,0.9441542029380798,0.9441542029380798,0.0,303.2127380371094,309.0,54793.61328125,0.0,4418.4853515625,1.0,280.6417236328125,284.2036437988281,296.0428771972656,299.5327453613281,293.1499938964844,293.1499938964844,280.3500061035156,33476.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940154314041138,1.0,0.0,0.0,3.677598714828491,3.677622556686402,9.024475957630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.283203125,0.0,1545.0655517578125,1895.4371337890625,0.0,3347.738525390625,0.9098215699195862,1.0,0.0,3.0,1.0,0.0
18102720,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8504155278205872,0.5859915614128113,0.532719612121582,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.870543360710144,0.6313117742538452,0.6022519469261169,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7654035091400146,0.4224898517131805,0.300628662109375,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7611884474754333,0.4152302145957947,0.4003026783466339,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6398149728775024,0.2425521612167358,1.128882646560669,285.0032043457031,284.95001220703125,300.11669921875,293.06903076171875,297.97686767578125,297.197998046875,286.0025329589844,1.0,0.7198977470397949,0.3576273024082184,0.3576273024082184,1.0,1.0,-3.5606465339660645,0.9487385153770448,2.611907958984375,0.1476090252399444,0.9441542029380798,0.9441542029380798,0.0,303.2127380371094,309.0,54793.61328125,0.0,4418.4853515625,1.0,280.6417236328125,284.2036437988281,296.0428771972656,299.5327453613281,293.1499938964844,293.1499938964844,280.3500061035156,33476.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940154314041138,1.0,0.0,0.0,3.677598714828491,3.677622556686402,9.024475957630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.283203125,0.0,1545.0655517578125,1895.4371337890625,0.0,3347.738525390625,0.9098215699195862,1.0,0.0,3.0,1.0,0.0
18102780,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8471016883850098,0.582658052444458,0.530215322971344,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.869338870048523,0.6330127716064453,0.604254424571991,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7637419700622559,0.4225103259086609,0.3009015917778015,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7593706250190735,0.4149527549743652,0.4003750681877136,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.6380407214164734,0.2419514060020446,1.1274542808532717,284.8993225097656,284.95001220703125,300.13311767578125,293.0667419433594,297.9775085449219,297.1944580078125,285.90106201171875,1.0,0.7211993336677551,0.3572243154048919,0.3572243154048919,1.0,1.0,-3.5587499141693115,0.9468575119972228,2.6118924617767334,0.146489143371582,0.8513945937156677,0.8513945937156677,0.0,306.45037841796875,297.0,55428.49609375,0.0,4433.048828125,1.0,280.35797119140625,284.0772705078125,296.090576171875,299.6919860839844,293.1499938964844,293.1499938964844,280.6499938964844,38992.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90261572599411,1.0,0.0,0.0,3.559176683425904,3.559200525283813,8.452640827272262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.94775390625,0.0,1456.286865234375,1895.4371337890625,0.0,3427.954833984375,0.8874337673187256,1.0,0.0,3.0,1.0,0.0
18102840,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8471016883850098,0.582658052444458,0.530215322971344,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.869338870048523,0.6330127716064453,0.604254424571991,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7637419700622559,0.4225103259086609,0.3009015917778015,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7593706250190735,0.4149527549743652,0.4003750681877136,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.6380407214164734,0.2419514060020446,1.1274542808532717,284.8993225097656,284.95001220703125,300.13311767578125,293.0667419433594,297.9775085449219,297.1944580078125,285.90106201171875,1.0,0.7211993336677551,0.3572243154048919,0.3572243154048919,1.0,1.0,-3.5587499141693115,0.9468575119972228,2.6118924617767334,0.146489143371582,0.8513945937156677,0.8513945937156677,0.0,306.45037841796875,297.0,55428.49609375,0.0,4433.048828125,1.0,280.35797119140625,284.0772705078125,296.090576171875,299.6919860839844,293.1499938964844,293.1499938964844,280.6499938964844,38992.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90261572599411,1.0,0.0,0.0,3.559176683425904,3.559200525283813,8.452640827272262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.94775390625,0.0,1456.286865234375,1895.4371337890625,0.0,3427.954833984375,0.8874337673187256,1.0,0.0,3.0,1.0,0.0
18102900,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8471705913543701,0.5816330909729004,0.5289032459259033,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8705588579177856,0.6342815160751343,0.6051287651062012,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.7644771337509155,0.4228700995445251,0.3009512722492218,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.7599847316741943,0.4150802791118622,0.4002659022808075,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.6383337378501892,0.2417962700128555,1.1260026693344116,285.0105285644531,284.95001220703125,300.1413269042969,293.0655517578125,297.98028564453125,297.1960754394531,286.0116882324219,1.0,0.7200438380241394,0.3570228219032287,0.3570228219032287,1.0,1.0,-3.5564026832580566,0.9454748630523682,2.6109278202056885,0.1458525508642196,0.9280665516853333,0.9280665516853333,0.0,305.134765625,297.0,54597.55859375,0.0,4418.73193359375,1.0,280.5996398925781,284.2106018066406,296.0321044921875,299.47808837890625,293.1499938964844,293.1499938964844,280.6499938964844,34259.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961969017982483,1.0,0.0,0.0,3.607221603393554,3.607244729995728,8.682382599545235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.96630859375,0.0,1473.22265625,1895.4371337890625,0.0,3368.108642578125,0.8960552215576172,1.0,0.0,3.0,1.0,0.0
18102960,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8486467599868774,0.580792248249054,0.5280253291130066,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8732175230979919,0.6357096433639526,0.6063184142112732,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7664962410926819,0.4234009981155395,0.3011999428272247,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7618260979652405,0.415351927280426,0.4003651738166809,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.6396151781082153,0.241764023900032,1.1250990629196167,285.0016784667969,284.95001220703125,300.1495361328125,293.0643310546875,297.984375,297.1994323730469,286.0005187988281,1.0,0.7184495329856873,0.3568285405635834,0.3568285405635834,1.0,1.0,-3.556107759475708,0.9447557330131532,2.61135196685791,0.1454962342977523,0.941413164138794,0.941413164138794,0.0,302.0049133300781,285.0,54685.46484375,0.0,4398.93701171875,1.0,280.6427001953125,284.2032165527344,296.037353515625,299.52154541015625,293.1499938964844,293.1499938964844,280.3500061035156,33438.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935708999633789,1.0,0.0,0.0,3.672497034072876,3.672520637512207,8.999454053082445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.7001953125,0.0,1539.0576171875,1895.4371337890625,0.0,3343.5859375,0.9083718657493592,1.0,0.0,3.0,1.0,0.0
18103020,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8520300388336182,0.5776386857032776,0.5252538323402405,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8792212009429932,0.6374448537826538,0.6079109311103821,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7711046934127808,0.4236208498477936,0.3012821078300476,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.766099214553833,0.4151473343372345,0.4000620543956756,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.6426689624786377,0.241258293390274,1.121980905532837,284.9001770019531,284.95001220703125,300.1659851074219,293.0617980957031,297.9853515625,297.196533203125,285.90106201171875,1.0,0.7139186859130859,0.356440007686615,0.356440007686615,1.0,1.0,-3.5506837368011475,0.9418054223060608,2.6088783740997314,0.1442709267139434,0.8496941924095154,0.8496941924095154,0.0,294.1927490234375,273.0,55297.1328125,0.0,4336.994140625,1.0,280.358154296875,284.0791931152344,296.0837707519531,299.6739807128906,293.1499938964844,293.1499938964844,280.6499938964844,38903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019201397895812,1.0,0.0,0.0,3.5506534576416016,3.5506770610809326,8.412205261265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.59619140625,0.0,1446.5599365234375,1895.4371337890625,0.0,3421.476318359375,0.8855684399604797,1.0,0.0,3.0,1.0,0.0
18103080,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8520300388336182,0.5776386857032776,0.5252538323402405,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8792212009429932,0.6374448537826538,0.6079109311103821,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7711046934127808,0.4236208498477936,0.3012821078300476,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.766099214553833,0.4151473343372345,0.4000620543956756,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.6426689624786377,0.241258293390274,1.121980905532837,284.9001770019531,284.95001220703125,300.1659851074219,293.0617980957031,297.9853515625,297.196533203125,285.90106201171875,1.0,0.7139186859130859,0.356440007686615,0.356440007686615,1.0,1.0,-3.5506837368011475,0.9418054223060608,2.6088783740997314,0.1442709267139434,0.8496941924095154,0.8496941924095154,0.0,294.1927490234375,273.0,55297.1328125,0.0,4336.994140625,1.0,280.358154296875,284.0791931152344,296.0837707519531,299.6739807128906,293.1499938964844,293.1499938964844,280.6499938964844,38903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019201397895812,1.0,0.0,0.0,3.5506534576416016,3.5506770610809326,8.412205261265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.59619140625,0.0,1446.5599365234375,1895.4371337890625,0.0,3421.476318359375,0.8855684399604797,1.0,0.0,3.0,1.0,0.0
18103140,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8576365113258362,0.5759496092796326,0.5230304002761841,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8875138163566589,0.6401981115341187,0.6098142266273499,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7777482867240906,0.4247317910194397,0.3015748858451843,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.772301971912384,0.415643036365509,0.3999244570732116,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.6472547650337219,0.2411984205245971,1.119133472442627,284.99957275390625,284.95001220703125,300.1824645996094,293.0591125488281,297.99285888671875,297.202392578125,285.99884033203125,1.0,0.7084788680076599,0.3560514450073242,0.3560514450073242,1.0,1.0,-3.5470504760742188,0.9394558072090148,2.607594490051269,0.1424409449100494,0.936426877975464,0.936426877975464,0.0,283.9277648925781,261.0,54506.3828125,0.0,4265.14453125,1.0,280.6416015625,284.20428466796875,296.03228759765625,299.5052490234375,293.1499938964844,293.1499938964844,280.3500061035156,33584.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928058743476868,1.0,0.0,0.0,3.657541275024414,3.657564878463745,8.926305667955603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4052734375,0.0,1523.4647216796875,1895.4371337890625,0.0,3336.43798828125,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
18103200,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8576365113258362,0.5759496092796326,0.5230304002761841,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.8875138163566589,0.6401981115341187,0.6098142266273499,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7777482867240906,0.4247317910194397,0.3015748858451843,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.772301971912384,0.415643036365509,0.3999244570732116,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.6472547650337219,0.2411984205245971,1.119133472442627,284.99957275390625,284.95001220703125,300.1824645996094,293.0591125488281,297.99285888671875,297.202392578125,285.99884033203125,1.0,0.7084788680076599,0.3560514450073242,0.3560514450073242,1.0,1.0,-3.5470504760742188,0.9394558072090148,2.607594490051269,0.1424409449100494,0.936426877975464,0.936426877975464,0.0,283.9277648925781,261.0,54506.3828125,0.0,4265.14453125,1.0,280.6416015625,284.20428466796875,296.03228759765625,299.5052490234375,293.1499938964844,293.1499938964844,280.3500061035156,33584.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928058743476868,1.0,0.0,0.0,3.657541275024414,3.657564878463745,8.926305667955603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4052734375,0.0,1523.4647216796875,1895.4371337890625,0.0,3336.43798828125,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
18103260,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8636968731880188,0.5729920864105225,0.5203114151954651,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8964079022407532,0.6419925689697266,0.6113410592079163,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7849567532539368,0.4251675307750702,0.3017195463180542,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7790704369544983,0.4155380427837372,0.3995968699455261,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.652378261089325,0.2408207654953003,1.1160420179367063,284.9008483886719,284.95001220703125,300.1989440917969,293.05621337890625,297.9945373535156,297.2001953125,285.9017028808594,1.0,0.7025455832481384,0.3557280302047729,0.3557280302047729,1.0,1.0,-3.5416853427886963,0.9367644190788268,2.6049208641052246,0.1406072825193405,0.846382200717926,0.846382200717926,0.0,273.2235107421875,249.0,55105.29296875,0.0,4186.2158203125,1.0,280.3582458496094,284.0828552246094,296.0777282714844,299.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,38943.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901018500328064,1.0,0.0,0.0,3.534968614578247,3.534991979598999,8.338048473888193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.08154296875,0.0,1430.24951171875,1895.4371337890625,0.0,3413.076416015625,0.8820741772651672,1.0,0.0,3.0,1.0,0.0
18103320,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8636968731880188,0.5729920864105225,0.5203114151954651,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8964079022407532,0.6419925689697266,0.6113410592079163,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7849567532539368,0.4251675307750702,0.3017195463180542,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7790704369544983,0.4155380427837372,0.3995968699455261,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.652378261089325,0.2408207654953003,1.1160420179367063,284.9008483886719,284.95001220703125,300.1989440917969,293.05621337890625,297.9945373535156,297.2001953125,285.9017028808594,1.0,0.7025455832481384,0.3557280302047729,0.3557280302047729,1.0,1.0,-3.5416853427886963,0.9367644190788268,2.6049208641052246,0.1406072825193405,0.846382200717926,0.846382200717926,0.0,273.2235107421875,249.0,55105.29296875,0.0,4186.2158203125,1.0,280.3582458496094,284.0828552246094,296.0777282714844,299.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,38943.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901018500328064,1.0,0.0,0.0,3.534968614578247,3.534991979598999,8.338048473888193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.08154296875,0.0,1430.24951171875,1895.4371337890625,0.0,3413.076416015625,0.8820741772651672,1.0,0.0,3.0,1.0,0.0
18103380,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8680195808410645,0.5720285177230835,0.5188309550285339,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.902410924434662,0.6436275839805603,0.6123160123825073,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7898844480514526,0.4258967638015747,0.3018496930599212,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7837027311325073,0.4158384501934051,0.3994141221046448,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.6559224724769592,0.240806832909584,1.114119052886963,285.00994873046875,284.95001220703125,300.2088623046875,293.05438232421875,297.9990234375,297.2035522460937,286.00927734375,1.0,0.6988136768341064,0.3555339872837066,0.3555339872837066,1.0,1.0,-3.538691520690918,0.9352315068244934,2.6034600734710693,0.1393950283527374,0.925171971321106,0.925171971321106,0.0,266.36334228515625,249.0,54267.5703125,0.0,4136.92919921875,1.0,280.6143493652344,284.2151794433594,296.0172119140625,299.45037841796875,293.1499938964844,293.1499938964844,280.6499938964844,33742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935683965682983,1.0,0.0,0.0,3.599684238433838,3.5997073650360107,8.64613696194283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4970703125,0.0,1461.2491455078125,1895.4371337890625,0.0,3343.562255859375,0.8932729363441467,1.0,0.0,3.0,1.0,0.0
18103440,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8715601563453674,0.5714564919471741,0.5181806683540344,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9071505069732666,0.6447902917861938,0.613233208656311,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7937543988227844,0.4264702498912811,0.3021082282066345,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7873491644859314,0.416115790605545,0.3994836807250976,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.6587758660316467,0.2408705800771713,1.11343514919281,284.99957275390625,284.95001220703125,300.2154846191406,293.0531311035156,298.0026550292969,297.2065734863281,285.9988708496094,1.0,0.6963924169540405,0.3554046154022217,0.3554046154022217,1.0,1.0,-3.538583517074585,0.9347981214523317,2.603785276412964,0.1388381123542785,0.9328937530517578,0.9328937530517578,0.0,261.4743957519531,237.0,54334.74609375,0.0,4107.1083984375,1.0,280.6414794921875,284.2069091796875,296.0262756347656,299.48834228515625,293.1499938964844,293.1499938964844,280.3500061035156,33557.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919047713279724,1.0,0.0,0.0,3.643202066421509,3.6432254314422607,8.856452495820122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3349609375,0.0,1507.38037109375,1895.4371337890625,0.0,3328.01611328125,0.9021040797233582,1.0,0.0,3.0,1.0,0.0
18103500,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8758228421211243,0.5701217651367188,0.5171078443527222,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.913236439228058,0.6457749009132385,0.6141899824142456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7984794974327087,0.4268341362476349,0.3023403882980346,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7918151617050171,0.4161600768566131,0.3994694948196411,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.6623119711875916,0.2407777160406112,1.1124098300933838,284.8800048828125,284.95001220703125,300.2237854003906,293.0514831542969,298.00421142578125,297.2064208984375,285.87847900390625,1.0,0.6933215260505676,0.355242908000946,0.355242908000946,1.0,1.0,-3.5374789237976074,0.933946430683136,2.603532552719116,0.1381812542676925,0.8498039841651917,0.8498039841651917,0.0,255.5782623291016,237.0,55195.66015625,0.0,4068.617919921875,1.0,280.3983154296875,284.06298828125,296.0826110839844,299.69940185546875,293.1499938964844,293.1499938964844,280.3500061035156,37889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981189131736755,1.0,0.0,0.0,3.6051719188690186,3.6051957607269287,8.672518561070319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.615234375,0.0,1497.826171875,1895.4371337890625,0.0,3386.04345703125,0.8944236040115356,1.0,0.0,3.0,1.0,0.0
