time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8796290755271912,0.5686526298522949,0.5155720114707947,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.9190723896026612,0.6466125249862671,0.6147606372833252,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8028154373168945,0.4270817637443542,0.3023548722267151,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7959203124046326,0.4160815179347992,0.3991949260234833,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.6655658483505249,0.2405886799097061,1.1106393337249756,284.9017639160156,284.95001220703125,300.2320556640625,293.0497741699219,298.00457763671875,297.20465087890625,285.90301513671875,1.0,0.690092146396637,0.3550926446914673,0.3550926446914673,1.0,1.0,-3.533877372741699,0.9323469996452332,2.6015303134918213,0.1373060047626495,0.8440153002738953,0.8440153002738953,0.0,250.0146331787109,225.0,54927.171875,0.0,4025.7353515625,1.0,280.3580627441406,284.0867614746094,296.0720520019531,299.6394958496094,293.1499938964844,293.1499938964844,280.6499938964844,39021.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002016186714172,1.0,0.0,0.0,3.519259214401245,3.519282341003418,8.2641042808973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.97998046875,0.0,1414.3150634765625,1895.4371337890625,0.0,3405.463623046875,0.878679096698761,1.0,0.0,3.0,1.0,0.0
18103620,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8896100521087646,0.5672357678413391,0.513532817363739,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9334949254989624,0.6494240760803223,0.6166480779647827,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8132293820381165,0.4285438954830169,0.302842766046524,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8060164451599121,0.4167132973670959,0.3991171419620514,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.6737504601478577,0.2407154738903045,1.108312487602234,284.99951171875,284.95001220703125,300.24871826171875,293.0461730957031,298.0128479003906,297.211181640625,285.9988098144531,1.0,0.683743417263031,0.3547921478748321,0.3547921478748321,1.0,1.0,-3.531380176544189,0.9306148290634156,2.6007654666900635,0.13628451526165,0.9301688075065612,0.9301688075065612,0.0,237.89610290527344,213.0,54187.79296875,0.0,3946.25146484375,1.0,280.641357421875,284.208984375,296.0198059082031,299.4726257324219,293.1499938964844,293.1499938964844,280.3500061035156,33518.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891165554523468,1.0,0.0,0.0,3.631074905395508,3.63109827041626,8.797589430287189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0009765625,0.0,1493.7412109375,1895.4371337890625,0.0,3321.10595703125,0.8993563652038574,1.0,0.0,3.0,1.0,0.0
18103680,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8896100521087646,0.5672357678413391,0.513532817363739,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9334949254989624,0.6494240760803223,0.6166480779647827,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8132293820381165,0.4285438954830169,0.302842766046524,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8060164451599121,0.4167132973670959,0.3991171419620514,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.6737504601478577,0.2407154738903045,1.108312487602234,284.99951171875,284.95001220703125,300.24871826171875,293.0461730957031,298.0128479003906,297.211181640625,285.9988098144531,1.0,0.683743417263031,0.3547921478748321,0.3547921478748321,1.0,1.0,-3.531380176544189,0.9306148290634156,2.6007654666900635,0.13628451526165,0.9301688075065612,0.9301688075065612,0.0,237.89610290527344,213.0,54187.79296875,0.0,3946.25146484375,1.0,280.641357421875,284.208984375,296.0198059082031,299.4726257324219,293.1499938964844,293.1499938964844,280.3500061035156,33518.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891165554523468,1.0,0.0,0.0,3.631074905395508,3.63109827041626,8.797589430287189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0009765625,0.0,1493.7412109375,1895.4371337890625,0.0,3321.10595703125,0.8993563652038574,1.0,0.0,3.0,1.0,0.0
18103740,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8998004794120789,0.5645588040351868,0.5110176205635071,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.9480246305465698,0.6512490510940552,0.6181640625,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8233566284179688,0.429307609796524,0.3031845688819885,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.815959095954895,0.4167268276214599,0.39886075258255,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6823499798774719,0.2405011653900146,1.105770468711853,284.9028015136719,284.95001220703125,300.2654113769531,293.04229736328125,298.0148010253906,297.2092590332031,285.90362548828125,1.0,0.6773313879966736,0.354491651058197,0.354491651058197,1.0,1.0,-3.52723240852356,0.9283545017242432,2.5988779067993164,0.1353662014007568,0.8422810435295105,0.8422810435295105,0.0,226.25784301757807,201.0,54792.1875,0.0,3865.587158203125,1.0,280.35845947265625,284.0894470214844,296.0646057128906,299.6232604980469,293.1499938964844,293.1499938964844,280.6499938964844,38883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995450139045715,1.0,0.0,0.0,3.509014844894409,3.509037971496582,8.216061928578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.25,0.0,1402.63916015625,1895.4371337890625,0.0,3399.343017578125,0.8762970566749573,1.0,0.0,3.0,1.0,0.0
18103800,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8998004794120789,0.5645588040351868,0.5110176205635071,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.9480246305465698,0.6512490510940552,0.6181640625,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8233566284179688,0.429307609796524,0.3031845688819885,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.815959095954895,0.4167268276214599,0.39886075258255,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6823499798774719,0.2405011653900146,1.105770468711853,284.9028015136719,284.95001220703125,300.2654113769531,293.04229736328125,298.0148010253906,297.2092590332031,285.90362548828125,1.0,0.6773313879966736,0.354491651058197,0.354491651058197,1.0,1.0,-3.52723240852356,0.9283545017242432,2.5988779067993164,0.1353662014007568,0.8422810435295105,0.8422810435295105,0.0,226.25784301757807,201.0,54792.1875,0.0,3865.587158203125,1.0,280.35845947265625,284.0894470214844,296.0646057128906,299.6232604980469,293.1499938964844,293.1499938964844,280.6499938964844,38883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995450139045715,1.0,0.0,0.0,3.509014844894409,3.509037971496582,8.216061928578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.25,0.0,1402.63916015625,1895.4371337890625,0.0,3399.343017578125,0.8762970566749573,1.0,0.0,3.0,1.0,0.0
18103860,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.9127304553985596,0.5632456541061401,0.5090780258178711,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9639787077903748,0.6540588140487671,0.6200511455535889,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8351376056671143,0.4309165179729461,0.3037751615047455,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.827177882194519,0.417398065328598,0.3988203406333923,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.6925985813140869,0.2406843453645706,1.103694200515747,284.9994506835937,284.95001220703125,300.2821655273437,293.0380859375,298.02325439453125,297.2158203125,285.9987487792969,1.0,0.6709147095680237,0.3542236983776092,0.3542236983776092,1.0,1.0,-3.525325059890747,0.9269049763679504,2.5984199047088623,0.1345484256744384,0.927811861038208,0.927811861038208,0.0,214.0419921875,189.0,54059.98046875,0.0,3787.251220703125,1.0,280.64129638671875,284.210693359375,296.0121154785156,299.4569396972656,293.1499938964844,293.1499938964844,280.3500061035156,33487.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906067609786987,1.0,0.0,0.0,3.620709896087648,3.6207330226898193,8.747435344957921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7041015625,0.0,1482.1787109375,1895.4371337890625,0.0,3315.8818359375,0.8970000147819519,1.0,0.0,3.0,1.0,0.0
18103920,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.9127304553985596,0.5632456541061401,0.5090780258178711,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9639787077903748,0.6540588140487671,0.6200511455535889,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8351376056671143,0.4309165179729461,0.3037751615047455,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.827177882194519,0.417398065328598,0.3988203406333923,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.6925985813140869,0.2406843453645706,1.103694200515747,284.9994506835937,284.95001220703125,300.2821655273437,293.0380859375,298.02325439453125,297.2158203125,285.9987487792969,1.0,0.6709147095680237,0.3542236983776092,0.3542236983776092,1.0,1.0,-3.525325059890747,0.9269049763679504,2.5984199047088623,0.1345484256744384,0.927811861038208,0.927811861038208,0.0,214.0419921875,189.0,54059.98046875,0.0,3787.251220703125,1.0,280.64129638671875,284.210693359375,296.0121154785156,299.4569396972656,293.1499938964844,293.1499938964844,280.3500061035156,33487.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906067609786987,1.0,0.0,0.0,3.620709896087648,3.6207330226898193,8.747435344957921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7041015625,0.0,1482.1787109375,1895.4371337890625,0.0,3315.8818359375,0.8970000147819519,1.0,0.0,3.0,1.0,0.0
18103980,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9271473288536072,0.5606849193572998,0.506659746170044,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.9788922071456908,0.6558769941329956,0.6215580105781555,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.847602903842926,0.4318261444568634,0.3042150139808655,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8388341665267944,0.417451411485672,0.398597776889801,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7033326029777527,0.2405245453119278,1.101381540298462,284.90350341796875,284.95001220703125,300.2989807128906,293.0335388183594,298.0252685546875,297.2138061523437,285.904296875,1.0,0.6644548773765564,0.3539557754993438,0.3539557754993438,1.0,1.0,-3.5217173099517822,0.9249200224876404,2.596797227859497,0.1337344944477081,0.8406993746757507,0.8406993746757507,0.0,202.3586578369141,177.0,54667.44140625,0.0,3707.974365234375,1.0,280.3585205078125,284.0918884277344,296.0563049316406,299.60723876953125,293.1499938964844,293.1499938964844,280.6499938964844,38858.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990753293037415,1.0,0.0,0.0,3.498892307281494,3.498915433883667,8.168728413693316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.11083984375,0.0,1391.962646484375,1895.4371337890625,0.0,3394.963623046875,0.8740432858467102,1.0,0.0,3.0,1.0,0.0
18104040,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9271473288536072,0.5606849193572998,0.506659746170044,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.9788922071456908,0.6558769941329956,0.6215580105781555,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.847602903842926,0.4318261444568634,0.3042150139808655,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8388341665267944,0.417451411485672,0.398597776889801,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7033326029777527,0.2405245453119278,1.101381540298462,284.90350341796875,284.95001220703125,300.2989807128906,293.0335388183594,298.0252685546875,297.2138061523437,285.904296875,1.0,0.6644548773765564,0.3539557754993438,0.3539557754993438,1.0,1.0,-3.5217173099517822,0.9249200224876404,2.596797227859497,0.1337344944477081,0.8406993746757507,0.8406993746757507,0.0,202.3586578369141,177.0,54667.44140625,0.0,3707.974365234375,1.0,280.3585205078125,284.0918884277344,296.0563049316406,299.60723876953125,293.1499938964844,293.1499938964844,280.6499938964844,38858.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990753293037415,1.0,0.0,0.0,3.498892307281494,3.498915433883667,8.168728413693316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.11083984375,0.0,1391.962646484375,1895.4371337890625,0.0,3394.963623046875,0.8740432858467102,1.0,0.0,3.0,1.0,0.0
18104100,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9352807998657228,0.55999755859375,0.5055121183395386,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9862781763076782,0.6572057604789734,0.6223158240318298,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.8546099662780762,0.4326292276382446,0.3044466972351074,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8453375101089478,0.4177397489547729,0.3984682857990265,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7091764807701111,0.2405871301889419,1.1000772714614868,285.0097045898437,284.95001220703125,300.30743408203125,293.0311279296875,298.0289001464844,297.21630859375,286.0107727050781,1.0,0.6611649990081787,0.3538218140602112,0.3538218140602112,1.0,1.0,-3.5197958946228027,0.9238985180854796,2.595897436141968,0.1331613063812255,0.9140642881393432,0.9140642881393432,0.0,196.4170379638672,177.0,53845.10546875,0.0,3667.51708984375,1.0,280.59814453125,284.220947265625,295.9977111816406,299.39678955078125,293.1499938964844,293.1499938964844,280.6499938964844,34205.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927298188209534,1.0,0.0,0.0,3.546189785003662,3.546212673187256,8.391068604396423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.51611328125,0.0,1407.665283203125,1895.4371337890625,0.0,3335.72705078125,0.882457971572876,1.0,0.0,3.0,1.0,0.0
18104160,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9448829293251038,0.5594686269760132,0.5048004388809204,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9941493272781372,0.6586782336235046,0.623429536819458,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8629698157310486,0.4335787892341614,0.3049016296863556,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8530999422073364,0.4181571900844574,0.3985857963562011,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7157610058784485,0.2407553791999817,1.099510908126831,284.9994201660156,284.95001220703125,300.31591796875,293.02862548828125,298.03375244140625,297.2203369140625,285.9983215332031,1.0,0.6579997539520264,0.3536906838417053,0.3536906838417053,1.0,1.0,-3.5202841758728027,0.92363840341568,2.596645832061768,0.1328302323818206,0.9258852601051332,0.9258852601051332,0.0,190.1254730224609,165.0,53951.36328125,0.0,3630.905029296875,1.0,280.64215087890625,284.2117614746094,296.00213623046875,299.4403991699219,293.1499938964844,293.1499938964844,280.3500061035156,33375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901710510253906,1.0,0.0,0.0,3.6138648986816406,3.6138880252838135,8.714392265574133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.625,0.0,1473.894287109375,1895.4371337890625,0.0,3311.80712890625,0.8951349854469299,1.0,0.0,3.0,1.0,0.0
18104220,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.955651581287384,0.5568225979804993,0.5025841593742371,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.9990000128746032,0.6619505882263184,0.6165880560874939,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8737956881523132,0.4344594478607178,0.3055234849452972,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8629553318023682,0.4180801212787628,0.3985094726085663,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7234593033790588,0.2404868602752685,1.0979307889938354,284.8783874511719,284.95001220703125,300.3329162597656,293.0233459472656,298.037353515625,297.2222595214844,285.8748779296875,1.0,0.6501634120941162,0.3534284234046936,0.3534284234046936,1.0,1.0,-3.489086151123047,0.9134336709976196,2.5756523609161377,0.1213300302624702,0.820203959941864,0.820203959941864,0.0,180.782470703125,168.0,54145.48828125,0.0,3518.37646484375,1.0,280.35858154296875,284.0760192871094,296.0453491210937,299.58056640625,293.1499938964844,293.1499938964844,280.6499938964844,39563.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898613452911377,1.0,0.0,0.0,3.477733373641968,3.4777565002441406,8.070229569057119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.6826171875,0.0,1375.23291015625,1895.4371337890625,0.0,3390.65625,0.8693031072616577,1.0,0.0,3.0,1.0,0.0
18104280,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.955651581287384,0.5568225979804993,0.5025841593742371,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.9990000128746032,0.6619505882263184,0.6165880560874939,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8737956881523132,0.4344594478607178,0.3055234849452972,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.8629553318023682,0.4180801212787628,0.3985094726085663,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7234593033790588,0.2404868602752685,1.0979307889938354,284.8783874511719,284.95001220703125,300.3329162597656,293.0233459472656,298.037353515625,297.2222595214844,285.8748779296875,1.0,0.6501634120941162,0.3534284234046936,0.3534284234046936,1.0,1.0,-3.489086151123047,0.9134336709976196,2.5756523609161377,0.1213300302624702,0.820203959941864,0.820203959941864,0.0,180.782470703125,168.0,54145.48828125,0.0,3518.37646484375,1.0,280.35858154296875,284.0760192871094,296.0453491210937,299.58056640625,293.1499938964844,293.1499938964844,280.6499938964844,39563.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898613452911377,1.0,0.0,0.0,3.477733373641968,3.4777565002441406,8.070229569057119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.6826171875,0.0,1375.23291015625,1895.4371337890625,0.0,3390.65625,0.8693031072616577,1.0,0.0,3.0,1.0,0.0
18104340,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9634906053543092,0.5556877255439758,0.5009857416152954,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9990000128746032,0.6671943664550781,0.6004423499107361,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8826196789741516,0.4363577663898468,0.3064598143100738,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8707987070083618,0.4188225269317627,0.3987352550029754,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.729308009147644,0.2408035695552826,1.0973849296569824,284.9929504394531,284.95001220703125,300.3500061035156,293.0176086425781,298.0549621582031,297.2409362792969,285.9924011230469,1.0,0.6465572118759155,0.3531661629676819,0.3531661629676819,1.0,1.0,-3.48755407333374,0.9117498397827148,2.5758042335510254,0.1285406202077865,0.9130638241767884,0.9130638241767884,0.0,175.9609832763672,171.0,53476.265625,0.0,3466.9189453125,1.0,280.6409606933594,284.2138977050781,295.9875793457031,299.3984680175781,293.1499938964844,293.1499938964844,280.3500061035156,33781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886231184005737,1.0,0.0,0.0,3.577883243560791,3.5779061317443848,8.541725264876732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.341796875,0.0,1438.1373291015625,1895.4371337890625,0.0,3297.32861328125,0.8877237439155579,1.0,0.0,3.0,1.0,0.0
18104400,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9634906053543092,0.5556877255439758,0.5009857416152954,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9990000128746032,0.6671943664550781,0.6004423499107361,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8826196789741516,0.4363577663898468,0.3064598143100738,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8707987070083618,0.4188225269317627,0.3987352550029754,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.729308009147644,0.2408035695552826,1.0973849296569824,284.9929504394531,284.95001220703125,300.3500061035156,293.0176086425781,298.0549621582031,297.2409362792969,285.9924011230469,1.0,0.6465572118759155,0.3531661629676819,0.3531661629676819,1.0,1.0,-3.48755407333374,0.9117498397827148,2.5758042335510254,0.1285406202077865,0.9130638241767884,0.9130638241767884,0.0,175.9609832763672,171.0,53476.265625,0.0,3466.9189453125,1.0,280.6409606933594,284.2138977050781,295.9875793457031,299.3984680175781,293.1499938964844,293.1499938964844,280.3500061035156,33781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886231184005737,1.0,0.0,0.0,3.577883243560791,3.5779061317443848,8.541725264876732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.341796875,0.0,1438.1373291015625,1895.4371337890625,0.0,3297.32861328125,0.8877237439155579,1.0,0.0,3.0,1.0,0.0
18104460,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.971422553062439,0.55721116065979,0.5017457604408264,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.9990000128746032,0.6769256591796875,0.5866619348526001,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.8927286863327026,0.4416875839233398,0.3095531761646271,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8800703287124634,0.4231918156147003,0.4019722044467926,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7377084493637085,0.2453296482563018,1.1127080917358398,284.9164428710937,284.95001220703125,300.367431640625,293.01104736328125,298.0989990234375,297.2938842773437,285.91748046875,1.0,0.6460935473442078,0.3531238734722137,0.3531238734722137,1.0,1.0,-3.497908353805542,0.9148497581481934,2.5830585956573486,0.1289996206760406,0.841172993183136,0.841172993183136,0.0,172.0400390625,174.0,54382.046875,0.0,3468.329833984375,1.0,280.35888671875,284.1077575683594,296.033447265625,299.55767822265625,293.1499938964844,293.1499938964844,280.6499938964844,38289.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968194127082825,1.0,0.0,0.0,3.466672658920288,3.4666953086853027,8.01897726887546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.32177734375,0.0,1354.8829345703125,1895.4371337890625,0.0,3373.9189453125,0.8666296601295471,1.0,0.0,3.0,1.0,0.0
18104520,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.971422553062439,0.55721116065979,0.5017457604408264,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.9990000128746032,0.6769256591796875,0.5866619348526001,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.8927286863327026,0.4416875839233398,0.3095531761646271,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8800703287124634,0.4231918156147003,0.4019722044467926,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7377084493637085,0.2453296482563018,1.1127080917358398,284.9164428710937,284.95001220703125,300.367431640625,293.01104736328125,298.0989990234375,297.2938842773437,285.91748046875,1.0,0.6460935473442078,0.3531238734722137,0.3531238734722137,1.0,1.0,-3.497908353805542,0.9148497581481934,2.5830585956573486,0.1289996206760406,0.841172993183136,0.841172993183136,0.0,172.0400390625,174.0,54382.046875,0.0,3468.329833984375,1.0,280.35888671875,284.1077575683594,296.033447265625,299.55767822265625,293.1499938964844,293.1499938964844,280.6499938964844,38289.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968194127082825,1.0,0.0,0.0,3.466672658920288,3.4666953086853027,8.01897726887546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.32177734375,0.0,1354.8829345703125,1895.4371337890625,0.0,3373.9189453125,0.8666296601295471,1.0,0.0,3.0,1.0,0.0
18104580,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.97461599111557,0.5578626990318298,0.5021733045578003,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.9990000128746032,0.6835264563560486,0.5811176896095276,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.8976784944534302,0.4446852207183838,0.3116030395030975,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8845104575157166,0.4254429638385772,0.404092788696289,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7421009540557861,0.2476469427347183,1.1233688592910769,285.0252685546875,284.95001220703125,300.37957763671875,293.0058898925781,298.1244506835937,297.323486328125,286.02447509765625,1.0,0.6471037864685059,0.3530951142311096,0.3530951142311096,1.0,1.0,-3.509590148925781,0.9184126853942872,2.591177701950073,0.1299297511577606,0.9301711320877076,0.9301711320877076,0.0,170.84365844726562,174.0,53919.41796875,0.0,3489.221435546875,1.0,280.6222839355469,284.2322692871094,295.9764404296875,299.3852844238281,293.1499938964844,293.1499938964844,280.6499938964844,32663.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890052855014801,1.0,0.0,0.0,3.569028377532959,3.5690510272979736,8.49949913117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.29150390625,0.0,1420.52783203125,1895.4371337890625,0.0,3310.7021484375,0.885143518447876,1.0,0.0,3.0,1.0,0.0
18104640,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9755828380584716,0.5580071210861206,0.5024081468582153,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,0.6864372491836548,0.5795419216156006,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8994430899620056,0.4459444284439087,0.3125388920307159,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8860258460044861,0.4263409078121185,0.4050197005271911,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.743667721748352,0.2485763132572174,1.1278691291809082,285.017822265625,284.95001220703125,300.3853759765625,293.0032958984375,298.1346130371094,297.3349304199219,286.01727294921875,1.0,0.6478266716003418,0.3530815839767456,0.3530815839767456,1.0,1.0,-3.515630960464477,0.9202573895454408,2.5953736305236816,0.1304315775632858,0.9404641389846802,0.9404641389846802,0.0,170.63314819335938,192.0,54118.73046875,0.0,3502.519287109375,1.0,280.6410827636719,284.223388671875,295.986328125,299.42645263671875,293.1499938964844,293.1499938964844,280.3500061035156,32607.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897611498832703,1.0,0.0,0.0,3.611978054046631,3.612001180648804,8.705295613253838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.765625,0.0,1466.1607666015625,1895.4371337890625,0.0,3307.9736328125,0.8944629430770874,1.0,0.0,3.0,1.0,0.0
18104700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.973419427871704,0.5575396418571472,0.5024287700653076,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,0.6900623440742493,0.5836887359619141,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8984989523887634,0.4474197924137115,0.3138147592544555,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8847718834877014,0.4272917211055755,0.4062317013740539,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7432753443717957,0.2496813982725143,1.13403582572937,284.90057373046875,284.95001220703125,300.39453125,292.9989624023437,298.1452941894531,297.3454284667969,285.8989562988281,1.0,0.6512659192085266,0.3530604243278503,0.3530604243278503,1.0,1.0,-3.5310349464416504,0.9250110387802124,2.6060240268707275,0.1315241307020187,0.8655034303665161,0.8655034303665161,0.0,172.62229919433594,192.0,55303.5703125,0.0,3551.860107421875,1.0,280.39874267578125,284.0757141113281,296.0431823730469,299.6552124023437,293.1499938964844,293.1499938964844,280.3500061035156,36427.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974392414093018,1.0,0.0,0.0,3.601712226867676,3.601735830307007,8.655881629238138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.546875,0.0,1483.2625732421875,1895.4371337890625,0.0,3379.702392578125,0.8928589224815369,1.0,0.0,3.0,1.0,0.0
18104760,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.9682084321975708,0.5568054914474487,0.5019180178642273,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.9990000128746032,0.6925125122070312,0.5928663015365601,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8946470618247986,0.4486322402954101,0.3147884607315063,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.8806840777397156,0.4279554486274719,0.4070561528205871,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.7406094074249268,0.2504958510398865,1.138736605644226,284.92022705078125,284.95001220703125,300.4038391113281,292.994384765625,298.14959716796875,297.34796142578125,285.9219665527344,1.0,0.6557583212852478,0.352756917476654,0.352756917476654,1.0,1.0,-3.5492711067199707,0.929803431034088,2.619467735290528,0.1321770399808883,0.8646193146705627,0.8646193146705627,0.0,176.35362243652344,195.0,55424.57421875,0.0,3619.118896484375,1.0,280.3576965332031,284.09051513671875,296.0337219238281,299.6198425292969,293.1499938964844,293.1499938964844,280.6499938964844,37512.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014124870300292,1.0,0.0,0.0,3.547579288482666,3.547602415084839,8.39764481952443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.65771484375,0.0,1433.1800537109375,1895.4371337890625,0.0,3416.747314453125,0.8838354349136353,1.0,0.0,3.0,1.0,0.0
18104820,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9612258076667786,0.5565841794013977,0.5015987157821655,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9990000128746032,0.6965930461883545,0.6053059697151184,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8903760313987732,0.4517534971237182,0.3169440627098083,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8757574558258057,0.4297549426555633,0.4087876975536346,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7374777793884277,0.252158373594284,1.1469138860702517,285.02520751953125,284.95001220703125,300.4227294921875,292.9844055175781,298.15582275390625,297.3502502441406,286.0245361328125,1.0,0.6621549725532532,0.3521499335765838,0.3521499335765838,1.0,1.0,-3.5783791542053223,0.9369330406188964,2.641446113586426,0.1329954266548156,0.9705552458763124,0.9705552458763124,0.0,181.7130584716797,198.0,55180.89453125,0.0,3724.142333984375,1.0,280.6417541503906,284.209716796875,295.9775085449219,299.4852294921875,293.1499938964844,293.1499938964844,280.3500061035156,32417.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963809013366699,1.0,0.0,0.0,3.6979055404663086,3.6979293823242174,9.124412372329972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0859375,0.0,1559.96875,1895.4371337890625,0.0,3369.826171875,0.9136512875556946,1.0,0.0,3.0,1.0,0.0
18104880,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9612258076667786,0.5565841794013977,0.5015987157821655,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9990000128746032,0.6965930461883545,0.6053059697151184,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8903760313987732,0.4517534971237182,0.3169440627098083,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8757574558258057,0.4297549426555633,0.4087876975536346,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.7374777793884277,0.252158373594284,1.1469138860702517,285.02520751953125,284.95001220703125,300.4227294921875,292.9844055175781,298.15582275390625,297.3502502441406,286.0245361328125,1.0,0.6621549725532532,0.3521499335765838,0.3521499335765838,1.0,1.0,-3.5783791542053223,0.9369330406188964,2.641446113586426,0.1329954266548156,0.9705552458763124,0.9705552458763124,0.0,181.7130584716797,198.0,55180.89453125,0.0,3724.142333984375,1.0,280.6417541503906,284.209716796875,295.9775085449219,299.4852294921875,293.1499938964844,293.1499938964844,280.3500061035156,32417.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963809013366699,1.0,0.0,0.0,3.6979055404663086,3.6979293823242174,9.124412372329972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0859375,0.0,1559.96875,1895.4371337890625,0.0,3369.826171875,0.9136512875556946,1.0,0.0,3.0,1.0,0.0
18104940,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.954008400440216,0.5548218488693237,0.5005476474761963,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9990000128746032,0.698788046836853,0.6170338988304138,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8862281441688538,0.4538431465625763,0.3187112510204315,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.870983898639679,0.4306204915046692,0.4100124835968017,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7342312335968018,0.2530359029769897,1.1525894403457642,284.907958984375,284.95001220703125,300.44207763671875,292.9734802246094,298.1513366699219,297.3383178710937,285.90899658203125,1.0,0.6677033305168152,0.3515429198741913,0.3515429198741913,1.0,1.0,-3.6016604900360107,0.9422205686569214,2.659440040588379,0.1332211196422577,0.8795691728591919,0.8795691728591919,0.0,186.65289306640625,201.0,56386.46484375,0.0,3813.30810546875,1.0,280.35772705078125,284.0596923828125,296.0149230957031,299.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,37553.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085676670074464,1.0,0.0,0.0,3.6395750045776367,3.639599323272705,8.83882762536814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.13427734375,0.0,1533.1939697265625,1895.4371337890625,0.0,3483.30615234375,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
18105000,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.954008400440216,0.5548218488693237,0.5005476474761963,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9990000128746032,0.698788046836853,0.6170338988304138,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8862281441688538,0.4538431465625763,0.3187112510204315,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.870983898639679,0.4306204915046692,0.4100124835968017,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7342312335968018,0.2530359029769897,1.1525894403457642,284.907958984375,284.95001220703125,300.44207763671875,292.9734802246094,298.1513366699219,297.3383178710937,285.90899658203125,1.0,0.6677033305168152,0.3515429198741913,0.3515429198741913,1.0,1.0,-3.6016604900360107,0.9422205686569214,2.659440040588379,0.1332211196422577,0.8795691728591919,0.8795691728591919,0.0,186.65289306640625,201.0,56386.46484375,0.0,3813.30810546875,1.0,280.35772705078125,284.0596923828125,296.0149230957031,299.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,37553.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085676670074464,1.0,0.0,0.0,3.6395750045776367,3.639599323272705,8.83882762536814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.13427734375,0.0,1533.1939697265625,1895.4371337890625,0.0,3483.30615234375,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
18105060,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.94804710149765,0.554354190826416,0.4999056756496429,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9990000128746032,0.7014198303222656,0.6268664598464966,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8832502365112305,0.4567251205444336,0.320616751909256,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8672791123390198,0.4320536255836487,0.4112826585769653,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.731605052947998,0.2540937662124634,1.157431721687317,285.01873779296875,284.95001220703125,300.4617614746094,292.9616394042969,298.1511535644531,297.3329467773437,286.0180969238281,1.0,0.6725773811340332,0.3507246375083923,0.3507246375083923,1.0,1.0,-3.622360944747925,0.9460312128067015,2.6763298511505127,0.132406085729599,0.9831137657165528,0.9831137657165528,0.0,190.90554809570312,204.0,55869.4453125,0.0,3892.64501953125,1.0,280.642333984375,284.1907043457031,295.9512634277344,299.5059814453125,293.1499938964844,293.1499938964844,280.3500061035156,32926.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027870297431946,1.0,0.0,0.0,3.764482975006104,3.76450777053833,9.45592432799458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.25390625,0.0,1640.58984375,1895.4371337890625,0.0,3429.549560546875,0.9289894104003906,1.0,0.0,3.0,1.0,0.0
18105120,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.94804710149765,0.554354190826416,0.4999056756496429,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9990000128746032,0.7014198303222656,0.6268664598464966,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8832502365112305,0.4567251205444336,0.320616751909256,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8672791123390198,0.4320536255836487,0.4112826585769653,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.731605052947998,0.2540937662124634,1.157431721687317,285.01873779296875,284.95001220703125,300.4617614746094,292.9616394042969,298.1511535644531,297.3329467773437,286.0180969238281,1.0,0.6725773811340332,0.3507246375083923,0.3507246375083923,1.0,1.0,-3.622360944747925,0.9460312128067015,2.6763298511505127,0.132406085729599,0.9831137657165528,0.9831137657165528,0.0,190.90554809570312,204.0,55869.4453125,0.0,3892.64501953125,1.0,280.642333984375,284.1907043457031,295.9512634277344,299.5059814453125,293.1499938964844,293.1499938964844,280.3500061035156,32926.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027870297431946,1.0,0.0,0.0,3.764482975006104,3.76450777053833,9.45592432799458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.25390625,0.0,1640.58984375,1895.4371337890625,0.0,3429.549560546875,0.9289894104003906,1.0,0.0,3.0,1.0,0.0
18105180,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9418199062347412,0.5525067448616028,0.4987395405769348,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9990000128746032,0.7029253244400024,0.6364526748657227,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.88026362657547,0.4587461948394775,0.3223011195659637,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8636114001274109,0.4327450692653656,0.4122919738292694,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7289354205131531,0.2546381056308746,1.1612716913223269,284.9007263183594,284.95001220703125,300.4818115234375,292.948974609375,298.1446228027344,297.3191223144531,285.9018859863281,1.0,0.676984429359436,0.3499063551425934,0.3499063551425934,1.0,1.0,-3.640358924865722,0.9489509463310242,2.691408157348633,0.1314141303300857,0.8867964744567871,0.8867964744567871,0.0,195.00946044921875,207.0,56970.16015625,0.0,3964.829345703125,1.0,280.3572998046875,284.0419616699219,295.9852600097656,299.6746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37926.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138740301132202,1.0,0.0,0.0,3.694024562835693,3.69404935836792,9.105269782594404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0341796875,0.0,1597.2886962890625,1895.4371337890625,0.0,3532.520751953125,0.9165393114089966,1.0,0.0,3.0,1.0,0.0
18105240,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9418199062347412,0.5525067448616028,0.4987395405769348,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9990000128746032,0.7029253244400024,0.6364526748657227,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.88026362657547,0.4587461948394775,0.3223011195659637,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8636114001274109,0.4327450692653656,0.4122919738292694,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7289354205131531,0.2546381056308746,1.1612716913223269,284.9007263183594,284.95001220703125,300.4818115234375,292.948974609375,298.1446228027344,297.3191223144531,285.9018859863281,1.0,0.676984429359436,0.3499063551425934,0.3499063551425934,1.0,1.0,-3.640358924865722,0.9489509463310242,2.691408157348633,0.1314141303300857,0.8867964744567871,0.8867964744567871,0.0,195.00946044921875,207.0,56970.16015625,0.0,3964.829345703125,1.0,280.3572998046875,284.0419616699219,295.9852600097656,299.6746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37926.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138740301132202,1.0,0.0,0.0,3.694024562835693,3.69404935836792,9.105269782594404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0341796875,0.0,1597.2886962890625,1895.4371337890625,0.0,3532.520751953125,0.9165393114089966,1.0,0.0,3.0,1.0,0.0
18105300,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9388344883918762,0.5521590709686279,0.498144268989563,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.9990000128746032,0.7039549946784973,0.6409960389137268,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8788899779319763,0.460108995437622,0.3231147527694702,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8618770241737366,0.4333393275737762,0.412723183631897,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7276252508163452,0.255018800497055,1.1627577543258667,285.0186767578125,284.95001220703125,300.4919738769531,292.9423522949219,298.1438293457031,297.3155517578125,286.0207824707031,1.0,0.6790108680725098,0.3494972288608551,0.3494972288608551,1.0,1.0,-3.648391723632813,0.9501063823699952,2.6982853412628174,0.1307563781738281,0.9689639806747437,0.9689639806747437,0.0,196.9450225830078,207.0,56136.01953125,0.0,3997.915283203125,1.0,280.6028137207031,284.1833801269531,295.9215087890625,299.46044921875,293.1499938964844,293.1499938964844,280.6499938964844,34071.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087272882461548,1.0,0.0,0.0,3.738924264907837,3.738948822021485,9.327958423455128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.50439453125,0.0,1619.5885009765625,1895.4371337890625,0.0,3484.788818359375,0.9253050684928894,1.0,0.0,3.0,1.0,0.0
18105360,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.9367724061012268,0.5520376563072205,0.4980480372905731,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.9990000128746032,0.7052331566810608,0.6445455551147461,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8782376050949097,0.4616634547710418,0.3241946399211883,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8608034253120422,0.4341041445732116,0.4134458005428314,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7268292903900146,0.2555187046527862,1.165057897567749,285.0180358886719,284.95001220703125,300.5021667480469,292.935546875,298.1451721191406,297.3145751953125,286.01715087890625,1.0,0.6810383200645447,0.3491618037223816,0.3491618037223816,1.0,1.0,-3.657481193542481,0.951803743839264,2.7056775093078613,0.1304132789373397,0.9921330213546752,0.9921330213546752,0.0,198.6007843017578,210.0,56327.8984375,0.0,4032.1728515625,1.0,280.6437072753906,284.1814270019531,295.92022705078125,299.50439453125,293.1499938964844,293.1499938964844,280.3500061035156,33182.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907223343849182,1.0,0.0,0.0,3.807117938995361,3.807142972946167,9.671323368820597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7197265625,0.0,1693.1075439453125,1895.4371337890625,0.0,3470.8173828125,0.9386069774627686,1.0,0.0,3.0,1.0,0.0
