time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.9313521385192872,0.5502058863639832,0.4968957006931305,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9990000128746032,0.7064863443374634,0.6527561545372009,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8760433197021484,0.4637397527694702,0.3259115219116211,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8578775525093079,0.4347492158412933,0.4144013822078705,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.7246139049530029,0.2559578120708465,1.1683164834976196,284.8983764648437,284.95001220703125,300.5227966308594,292.9214782714844,298.139892578125,297.30194091796875,285.8995666503906,1.0,0.6848688721656799,0.3484909534454345,0.3484909534454345,1.0,1.0,-3.6731152534484863,0.9544264674186708,2.71868896484375,0.1296400278806686,0.8936492204666138,0.8936492204666138,0.0,202.20828247070312,213.0,57406.13671875,0.0,4096.22265625,1.0,280.3570556640625,284.0316162109375,295.9549865722656,299.67138671875,293.1499938964844,293.1499938964844,280.6499938964844,38041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177870154380798,1.0,0.0,0.0,3.7323968410491934,3.732422113418579,9.29541840832826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.37939453125,0.0,1642.4088134765625,1895.4371337890625,0.0,3568.721923828125,0.9251760244369508,1.0,0.0,3.0,1.0,0.0
18105480,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.9313521385192872,0.5502058863639832,0.4968957006931305,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9990000128746032,0.7064863443374634,0.6527561545372009,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8760433197021484,0.4637397527694702,0.3259115219116211,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8578775525093079,0.4347492158412933,0.4144013822078705,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.7246139049530029,0.2559578120708465,1.1683164834976196,284.8983764648437,284.95001220703125,300.5227966308594,292.9214782714844,298.139892578125,297.30194091796875,285.8995666503906,1.0,0.6848688721656799,0.3484909534454345,0.3484909534454345,1.0,1.0,-3.6731152534484863,0.9544264674186708,2.71868896484375,0.1296400278806686,0.8936492204666138,0.8936492204666138,0.0,202.20828247070312,213.0,57406.13671875,0.0,4096.22265625,1.0,280.3570556640625,284.0316162109375,295.9549865722656,299.67138671875,293.1499938964844,293.1499938964844,280.6499938964844,38041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177870154380798,1.0,0.0,0.0,3.7323968410491934,3.732422113418579,9.29541840832826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.37939453125,0.0,1642.4088134765625,1895.4371337890625,0.0,3568.721923828125,0.9251760244369508,1.0,0.0,3.0,1.0,0.0
18105540,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.9269463419914246,0.5497601628303528,0.4962173700332641,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9990000128746032,0.7085838913917542,0.6598488092422485,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8746004700660706,0.4667392671108246,0.3278517425060272,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8556003570556641,0.4360783398151397,0.4155142605304718,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.7228363156318665,0.2567716836929321,1.1717190742492676,285.0185546875,284.95001220703125,300.54364013671875,292.9068298339844,298.14178466796875,297.29888916015625,286.0180358886719,1.0,0.6885146498680115,0.3478201031684875,0.3478201031684875,1.0,1.0,-3.6885948181152335,0.9569883942604064,2.7316064834594727,0.1287041157484054,1.0,1.0,0.0,205.44412231445312,216.0,56700.04296875,0.0,4158.03271484375,1.0,280.6429138183594,284.1752319335937,295.89080810546875,299.49822998046875,293.1499938964844,293.1499938964844,280.3500061035156,33398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108781814575196,1.0,0.0,0.0,3.837533712387085,3.8375589847564697,9.82647293312766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.291015625,0.0,1731.5279541015625,1895.4371337890625,0.0,3504.751953125,0.9457833170890808,1.0,0.0,3.0,1.0,0.0
18105600,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.9269463419914246,0.5497601628303528,0.4962173700332641,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9990000128746032,0.7085838913917542,0.6598488092422485,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8746004700660706,0.4667392671108246,0.3278517425060272,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8556003570556641,0.4360783398151397,0.4155142605304718,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.7228363156318665,0.2567716836929321,1.1717190742492676,285.0185546875,284.95001220703125,300.54364013671875,292.9068298339844,298.14178466796875,297.29888916015625,286.0180358886719,1.0,0.6885146498680115,0.3478201031684875,0.3478201031684875,1.0,1.0,-3.6885948181152335,0.9569883942604064,2.7316064834594727,0.1287041157484054,1.0,1.0,0.0,205.44412231445312,216.0,56700.04296875,0.0,4158.03271484375,1.0,280.6429138183594,284.1752319335937,295.89080810546875,299.49822998046875,293.1499938964844,293.1499938964844,280.3500061035156,33398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108781814575196,1.0,0.0,0.0,3.837533712387085,3.8375589847564697,9.82647293312766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.291015625,0.0,1731.5279541015625,1895.4371337890625,0.0,3504.751953125,0.9457833170890808,1.0,0.0,3.0,1.0,0.0
18105660,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.922030746936798,0.5479426383972168,0.4950695335865021,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.9990000128746032,0.7095686197280884,0.6673238277435303,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.8728328347206116,0.4688846170902252,0.3296116590499878,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8530570864677429,0.4366844892501831,0.416427880525589,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7208426594734192,0.2571528851985931,1.1746786832809448,284.89715576171875,284.95001220703125,300.564697265625,292.89166259765625,298.1371459960937,297.28717041015625,285.8984375,1.0,0.6920514702796936,0.3471356928348541,0.3471356928348541,1.0,1.0,-3.702993154525757,0.9591526389122008,2.7438406944274902,0.1277480721473693,0.900604784488678,0.900604784488678,0.0,208.82199096679688,219.0,57778.0234375,0.0,4218.27294921875,1.0,280.3568420410156,284.0235290527344,295.92413330078125,299.6635131835937,293.1499938964844,293.1499938964844,280.04998779296875,38100.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211773872375488,1.0,0.0,0.0,3.764270782470703,3.764296293258667,9.454857945456752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6416015625,0.0,1680.2657470703125,1895.4371337890625,0.0,3600.020263671875,0.9322940707206726,1.0,0.0,3.0,1.0,0.0
18105720,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.922030746936798,0.5479426383972168,0.4950695335865021,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.9990000128746032,0.7095686197280884,0.6673238277435303,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.8728328347206116,0.4688846170902252,0.3296116590499878,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8530570864677429,0.4366844892501831,0.416427880525589,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7208426594734192,0.2571528851985931,1.1746786832809448,284.89715576171875,284.95001220703125,300.564697265625,292.89166259765625,298.1371459960937,297.28717041015625,285.8984375,1.0,0.6920514702796936,0.3471356928348541,0.3471356928348541,1.0,1.0,-3.702993154525757,0.9591526389122008,2.7438406944274902,0.1277480721473693,0.900604784488678,0.900604784488678,0.0,208.82199096679688,219.0,57778.0234375,0.0,4218.27294921875,1.0,280.3568420410156,284.0235290527344,295.92413330078125,299.6635131835937,293.1499938964844,293.1499938964844,280.04998779296875,38100.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211773872375488,1.0,0.0,0.0,3.764270782470703,3.764296293258667,9.454857945456752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6416015625,0.0,1680.2657470703125,1895.4371337890625,0.0,3600.020263671875,0.9322940707206726,1.0,0.0,3.0,1.0,0.0
18105780,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.917155385017395,0.5463714003562927,0.493775337934494,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.9989943504333496,0.7098284959793091,0.6719341278076172,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8705446720123291,0.4703379571437835,0.3307060003280639,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8502264022827148,0.4369055926799774,0.4167752265930176,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.7185128927230835,0.2572303116321563,1.1757076978683472,284.8622741699219,284.95001220703125,300.5807800292969,292.8798522949219,298.1316833496094,297.2758483886719,285.8662414550781,1.0,0.6944165825843811,0.3466155529022217,0.3466155529022217,1.0,1.0,-3.709963083267212,0.9595708847045898,2.750392198562622,0.1267338246107101,0.8271656632423401,0.8271656632423401,0.0,211.84698486328125,219.0,58043.17578125,0.0,4256.400390625,1.0,280.06939697265625,283.9692077636719,295.91619873046875,299.7132263183594,293.1499938964844,293.1499938964844,280.04998779296875,42598.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282014966011048,1.0,0.0,0.0,3.5526812076568604,3.5527055263519287,8.421816346526612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6171875,0.0,1475.6241455078125,1895.4371337890625,0.0,3664.645263671875,0.8893558979034424,1.0,0.0,3.0,1.0,0.0
18105840,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9154735803604126,0.5460602045059204,0.4934190511703491,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.998184323310852,0.7100906372070312,0.6723929047584534,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.8696799278259277,0.4709191024303436,0.3310761451721191,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8491917848587036,0.4370622038841247,0.4168984889984131,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7176413536071777,0.2572985291481018,1.176031470298767,284.8817138671875,284.95001220703125,300.5858764648437,292.8760681152344,298.1311340332031,297.2738952636719,285.8834228515625,1.0,0.6950687766075134,0.3464513123035431,0.3464513123035431,1.0,1.0,-3.7110729217529297,0.9593700170516968,2.751702785491944,0.1262995451688766,0.8278807997703552,0.8278807997703552,0.0,212.89979553222656,222.0,57958.0078125,0.0,4266.10498046875,1.0,280.05841064453125,283.9862365722656,295.8956604003906,299.66473388671875,293.1499938964844,293.1499938964844,280.3500061035156,41147.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278652667999268,1.0,0.0,0.0,3.523678779602051,3.523702621459961,8.28487429771485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.3349609375,0.0,1434.302978515625,1895.4371337890625,0.0,3661.558837890625,0.8816758990287781,1.0,0.0,3.0,1.0,0.0
18105900,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.9129226207733154,0.5459116101264954,0.4930355548858642,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9968723654747008,0.7112306356430054,0.6731576323509216,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8686063885688782,0.4724941551685333,0.3320384621620178,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8476961255073547,0.4376899600028991,0.4173550605773926,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7163599133491516,0.2576355040073395,1.1772408485412598,284.9990234375,284.95001220703125,300.5965270996094,292.8681640625,298.1335144042969,297.2745056152344,286.0000305175781,1.0,0.6964321732521057,0.3461090922355652,0.3461090922355652,1.0,1.0,-3.714683771133423,0.9593510031700134,2.7553327083587646,0.1253873109817505,0.904021680355072,0.904021680355072,0.0,214.69924926757807,222.0,57106.140625,0.0,4287.41748046875,1.0,280.29852294921875,284.12628173828125,295.8285827636719,299.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,35274.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206712245941162,1.0,0.0,0.0,3.5598254203796387,3.5598485469818115,8.455722309008706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.791015625,0.0,1429.848388671875,1895.4371337890625,0.0,3595.3515625,0.8865209817886353,1.0,0.0,3.0,1.0,0.0
18105960,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9115462899208068,0.5458542704582214,0.4930436015129089,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9963514804840088,0.712624728679657,0.6744391918182373,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8684753179550171,0.474185973405838,0.3332322835922241,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8470697999000549,0.4384409785270691,0.418078064918518,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.715826690196991,0.2580835819244385,1.1792893409729004,284.9951477050781,284.95001220703125,300.6072082519531,292.8601379394531,298.1376342773437,297.2772216796875,285.9947204589844,1.0,0.6979137063026428,0.345801442861557,0.345801442861557,1.0,1.0,-3.721003770828247,0.9602580666542052,2.7607457637786865,0.1248516365885734,0.917403519153595,0.917403519153595,0.0,216.0153045654297,225.0,57220.19140625,0.0,4313.13330078125,1.0,280.3423156738281,284.1241455078125,295.82867431640625,299.46881103515625,293.1499938964844,293.1499938964844,280.04998779296875,34109.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176707863807678,1.0,0.0,0.0,3.616602659225464,3.616626024246216,8.727600970814819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.552734375,0.0,1482.3094482421875,1895.4371337890625,0.0,3567.647216796875,0.8963688015937805,1.0,0.0,3.0,1.0,0.0
18106020,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9069331288337708,0.5443279147148132,0.4921054542064667,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.99412339925766,0.7143478393554688,0.6764140129089355,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8667132258415222,0.4766394197940826,0.3351820111274719,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8444932699203491,0.4391539096832275,0.4190652072429657,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7136463522911072,0.2585051655769348,1.1823444366455078,284.913330078125,284.95001220703125,300.6285705566406,292.8439636230469,298.13824462890625,297.27264404296875,285.9140319824219,1.0,0.7006704211235046,0.3451861441135406,0.3451861441135406,1.0,1.0,-3.729470252990722,0.96080082654953,2.768669366836548,0.1236399263143539,0.843274712562561,0.843274712562561,0.0,219.4623107910156,228.0,57935.359375,0.0,4358.4306640625,1.0,280.0586242675781,284.015625,295.8643798828125,299.6156005859375,293.1499938964844,293.1499938964844,280.3500061035156,38583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255252480506896,1.0,0.0,0.0,3.49880313873291,3.498826265335083,8.168312319867255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.720703125,0.0,1389.90087890625,1895.4371337890625,0.0,3640.05859375,0.8738386631011963,1.0,0.0,3.0,1.0,0.0
18106080,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9069331288337708,0.5443279147148132,0.4921054542064667,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.99412339925766,0.7143478393554688,0.6764140129089355,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8667132258415222,0.4766394197940826,0.3351820111274719,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8444932699203491,0.4391539096832275,0.4190652072429657,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7136463522911072,0.2585051655769348,1.1823444366455078,284.913330078125,284.95001220703125,300.6285705566406,292.8439636230469,298.13824462890625,297.27264404296875,285.9140319824219,1.0,0.7006704211235046,0.3451861441135406,0.3451861441135406,1.0,1.0,-3.729470252990722,0.96080082654953,2.768669366836548,0.1236399263143539,0.843274712562561,0.843274712562561,0.0,219.4623107910156,228.0,57935.359375,0.0,4358.4306640625,1.0,280.0586242675781,284.015625,295.8643798828125,299.6156005859375,293.1499938964844,293.1499938964844,280.3500061035156,38583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255252480506896,1.0,0.0,0.0,3.49880313873291,3.498826265335083,8.168312319867255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.720703125,0.0,1389.90087890625,1895.4371337890625,0.0,3640.05859375,0.8738386631011963,1.0,0.0,3.0,1.0,0.0
18106140,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9036640524864196,0.5439023971557617,0.4915594458580017,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.992708146572113,0.7170619368553162,0.6787887215614319,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8659418821334839,0.4798747599124908,0.3373391330242157,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.8427784442901611,0.4404311776161194,0.4201903045177459,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.7121512293815613,0.2592633664608001,1.18563973903656,285.0052490234375,284.95001220703125,300.6499938964844,292.82763671875,298.1454467773437,297.2767944335937,286.0046081542969,1.0,0.7033926844596863,0.3445708453655243,0.3445708453655243,1.0,1.0,-3.739576578140259,0.9618407487869264,2.777735948562622,0.1223393231630325,0.9307385683059692,0.9307385683059692,0.0,222.3084411621093,231.0,57354.29296875,0.0,4404.66796875,1.0,280.3412475585937,284.130615234375,295.8074645996094,299.4535827636719,293.1499938964844,293.1499938964844,280.04998779296875,33287.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179589748382568,1.0,0.0,0.0,3.61857843399048,3.618601799011232,8.737139864933852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5341796875,0.0,1478.3685302734375,1895.4371337890625,0.0,3570.310791015625,0.8964102864265442,1.0,0.0,3.0,1.0,0.0
18106200,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9036640524864196,0.5439023971557617,0.4915594458580017,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.992708146572113,0.7170619368553162,0.6787887215614319,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8659418821334839,0.4798747599124908,0.3373391330242157,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.8427784442901611,0.4404311776161194,0.4201903045177459,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.7121512293815613,0.2592633664608001,1.18563973903656,285.0052490234375,284.95001220703125,300.6499938964844,292.82763671875,298.1454467773437,297.2767944335937,286.0046081542969,1.0,0.7033926844596863,0.3445708453655243,0.3445708453655243,1.0,1.0,-3.739576578140259,0.9618407487869264,2.777735948562622,0.1223393231630325,0.9307385683059692,0.9307385683059692,0.0,222.3084411621093,231.0,57354.29296875,0.0,4404.66796875,1.0,280.3412475585937,284.130615234375,295.8074645996094,299.4535827636719,293.1499938964844,293.1499938964844,280.04998779296875,33287.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179589748382568,1.0,0.0,0.0,3.61857843399048,3.618601799011232,8.737139864933852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5341796875,0.0,1478.3685302734375,1895.4371337890625,0.0,3570.310791015625,0.8964102864265442,1.0,0.0,3.0,1.0,0.0
18106260,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.899344801902771,0.5421914458274841,0.4904448091983795,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.990403652191162,0.7186357378959656,0.6806709170341492,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8642088174819946,0.4822658598423004,0.3392461836338043,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.840210497379303,0.4409794509410858,0.4210312068462372,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7098752856254578,0.2595776617527008,1.1882842779159546,284.9097900390625,284.95001220703125,300.6714172363281,292.8111877441406,298.1451110839844,297.2710876464844,285.9104919433594,1.0,0.7060033679008484,0.3439467251300812,0.3439467251300812,1.0,1.0,-3.7469990253448486,0.9620201587677002,2.7849788665771484,0.1210073977708816,0.8486513495445251,0.8486513495445251,0.0,225.76905822753903,234.0,58141.6640625,0.0,4447.53369140625,1.0,280.0584716796875,284.0078430175781,295.8386535644531,299.6037292480469,293.1499938964844,293.1499938964844,280.3500061035156,38314.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272387623786926,1.0,0.0,0.0,3.518059492111206,3.518082618713379,8.258471098088194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.966796875,0.0,1407.9630126953125,1895.4371337890625,0.0,3655.805908203125,0.877807080745697,1.0,0.0,3.0,1.0,0.0
18106320,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.899344801902771,0.5421914458274841,0.4904448091983795,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.990403652191162,0.7186357378959656,0.6806709170341492,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8642088174819946,0.4822658598423004,0.3392461836338043,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.840210497379303,0.4409794509410858,0.4210312068462372,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7098752856254578,0.2595776617527008,1.1882842779159546,284.9097900390625,284.95001220703125,300.6714172363281,292.8111877441406,298.1451110839844,297.2710876464844,285.9104919433594,1.0,0.7060033679008484,0.3439467251300812,0.3439467251300812,1.0,1.0,-3.7469990253448486,0.9620201587677002,2.7849788665771484,0.1210073977708816,0.8486513495445251,0.8486513495445251,0.0,225.76905822753903,234.0,58141.6640625,0.0,4447.53369140625,1.0,280.0584716796875,284.0078430175781,295.8386535644531,299.6037292480469,293.1499938964844,293.1499938964844,280.3500061035156,38314.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272387623786926,1.0,0.0,0.0,3.518059492111206,3.518082618713379,8.258471098088194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.966796875,0.0,1407.9630126953125,1895.4371337890625,0.0,3655.805908203125,0.877807080745697,1.0,0.0,3.0,1.0,0.0
18106380,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8962131142616272,0.5416922569274902,0.4898038208484649,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9889275431632996,0.7212115526199341,0.6829009652137756,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.8634862899780273,0.4855185151100158,0.3413982987403869,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8385022282600403,0.4421430826187134,0.4220320284366607,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.708285391330719,0.2602420151233673,1.191123127937317,285.0028381347656,284.95001220703125,300.6928100585937,292.7947692871094,298.1518249511719,297.27471923828125,286.002197265625,1.0,0.7085782885551453,0.3433226346969604,0.3433226346969604,1.0,1.0,-3.7561116218566895,0.9627109169960022,2.793400526046753,0.11957249045372,0.9348708987236024,0.9348708987236024,0.0,228.60206604003903,237.0,57527.45703125,0.0,4491.314453125,1.0,280.3414001464844,284.12451171875,295.77703857421875,299.4349365234375,293.1499938964844,293.1499938964844,280.04998779296875,33306.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201182723045348,1.0,0.0,0.0,3.635476589202881,3.635499954223633,8.818932428766857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.955078125,0.0,1496.9951171875,1895.4371337890625,0.0,3590.249755859375,0.9002000093460083,1.0,0.0,3.0,1.0,0.0
18106440,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8962131142616272,0.5416922569274902,0.4898038208484649,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9889275431632996,0.7212115526199341,0.6829009652137756,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.8634862899780273,0.4855185151100158,0.3413982987403869,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8385022282600403,0.4421430826187134,0.4220320284366607,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.708285391330719,0.2602420151233673,1.191123127937317,285.0028381347656,284.95001220703125,300.6928100585937,292.7947692871094,298.1518249511719,297.27471923828125,286.002197265625,1.0,0.7085782885551453,0.3433226346969604,0.3433226346969604,1.0,1.0,-3.7561116218566895,0.9627109169960022,2.793400526046753,0.11957249045372,0.9348708987236024,0.9348708987236024,0.0,228.60206604003903,237.0,57527.45703125,0.0,4491.314453125,1.0,280.3414001464844,284.12451171875,295.77703857421875,299.4349365234375,293.1499938964844,293.1499938964844,280.04998779296875,33306.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201182723045348,1.0,0.0,0.0,3.635476589202881,3.635499954223633,8.818932428766857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.955078125,0.0,1496.9951171875,1895.4371337890625,0.0,3590.249755859375,0.9002000093460083,1.0,0.0,3.0,1.0,0.0
18106500,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.8945729732513428,0.5408958792686462,0.4894548654556274,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.988120436668396,0.722022533416748,0.6840014457702637,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8630743622779846,0.4867951869964599,0.3424857258796692,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8376122713088989,0.4424481689929962,0.4225538671016693,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7074658870697021,0.2604198157787323,1.192695140838623,284.88641357421875,284.95001220703125,300.7034606933594,292.7865905761719,298.1521301269531,297.2725524902344,285.8853454589844,1.0,0.7099043130874634,0.3430105745792389,0.3430105745792389,1.0,1.0,-3.760851383209229,0.9631022214889526,2.797749280929565,0.1190024837851524,0.8551216721534729,0.8551216721534729,0.0,230.10748291015625,237.0,58484.421875,0.0,4514.35546875,1.0,280.09844970703125,283.98199462890625,295.82379150390625,299.64385986328125,293.1499938964844,293.1499938964844,280.04998779296875,37486.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267882704734802,1.0,0.0,0.0,3.6043293476104736,3.604353189468384,8.668465625305544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5283203125,0.0,1493.934814453125,1895.4371337890625,0.0,3651.66748046875,0.8940892219543457,1.0,0.0,3.0,1.0,0.0
18106560,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8921061754226685,0.5399655699729919,0.4886767566204071,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.9866385459899902,0.7226699590682983,0.6846811175346375,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.8619446754455566,0.4879607856273651,0.3433414399623871,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8360753655433655,0.4426179826259613,0.4228018820285797,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7060203552246094,0.2604873180389404,1.1934467554092407,284.9071655273437,284.95001220703125,300.714111328125,292.7784423828125,298.1512451171875,297.268798828125,285.90838623046875,1.0,0.7110737562179565,0.3427065312862396,0.3427065312862396,1.0,1.0,-3.7629683017730713,0.962726891040802,2.800241231918335,0.1182058528065681,0.8508015871047974,0.8508015871047974,0.0,232.0020294189453,240.0,58291.65234375,0.0,4532.52685546875,1.0,280.0576477050781,284.00225830078125,295.8069152832031,299.5819396972656,293.1499938964844,293.1499938964844,280.3500061035156,38543.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294535517692566,1.0,0.0,0.0,3.530682325363159,3.530705451965332,8.317840070048987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.96240234375,0.0,1422.83544921875,1895.4371337890625,0.0,3676.131591796875,0.880840003490448,1.0,0.0,3.0,1.0,0.0
18106620,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8891360759735107,0.539477527141571,0.4880291223526001,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9851818680763244,0.7251619696617126,0.6868152022361755,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8613730669021606,0.4913005828857422,0.3455421328544616,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8344681859016418,0.4437384307384491,0.4237488508224487,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.704472005367279,0.2611042261123657,1.1960291862487793,285.002197265625,284.95001220703125,300.7353210449219,292.7622985839844,298.15802001953125,297.2726135253906,286.0015869140625,1.0,0.7135578393936157,0.3420984148979187,0.3420984148979187,1.0,1.0,-3.771641969680786,0.9633208513259888,2.808321237564087,0.1167661845684051,0.9374252557754515,0.9374252557754515,0.0,234.7852325439453,243.0,57666.9921875,0.0,4575.10400390625,1.0,280.3414611816406,284.1207580566406,295.7441101074219,299.4104309082031,293.1499938964844,293.1499938964844,280.04998779296875,33366.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922187089920044,1.0,0.0,0.0,3.6478967666625977,3.6479203701019287,8.879292749952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3583984375,0.0,1511.1380615234375,1895.4371337890625,0.0,3609.32861328125,0.9030441641807556,1.0,0.0,3.0,1.0,0.0
18106680,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8891360759735107,0.539477527141571,0.4880291223526001,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9851818680763244,0.7251619696617126,0.6868152022361755,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8613730669021606,0.4913005828857422,0.3455421328544616,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8344681859016418,0.4437384307384491,0.4237488508224487,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.704472005367279,0.2611042261123657,1.1960291862487793,285.002197265625,284.95001220703125,300.7353210449219,292.7622985839844,298.15802001953125,297.2726135253906,286.0015869140625,1.0,0.7135578393936157,0.3420984148979187,0.3420984148979187,1.0,1.0,-3.771641969680786,0.9633208513259888,2.808321237564087,0.1167661845684051,0.9374252557754515,0.9374252557754515,0.0,234.7852325439453,243.0,57666.9921875,0.0,4575.10400390625,1.0,280.3414611816406,284.1207580566406,295.7441101074219,299.4104309082031,293.1499938964844,293.1499938964844,280.04998779296875,33366.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922187089920044,1.0,0.0,0.0,3.6478967666625977,3.6479203701019287,8.879292749952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3583984375,0.0,1511.1380615234375,1895.4371337890625,0.0,3609.32861328125,0.9030441641807556,1.0,0.0,3.0,1.0,0.0
18106740,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8852198123931885,0.537765622138977,0.4869065582752228,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9828978776931764,0.7265304327011108,0.688506007194519,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8600003719329834,0.4938229918479919,0.3475371599197387,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8321636915206909,0.444174200296402,0.424477070569992,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.702282190322876,0.2613083720207214,1.1981509923934937,284.90631103515625,284.95001220703125,300.75634765625,292.74639892578125,298.15740966796875,297.26678466796875,285.9071044921875,1.0,0.7159830927848816,0.3414903283119201,0.3414903283119201,1.0,1.0,-3.778166055679321,0.9632501006126404,2.814915895462036,0.1153859049081802,0.8526801466941833,0.8526801466941833,0.0,238.1526794433593,246.0,58445.23046875,0.0,4615.4580078125,1.0,280.0582580566406,283.997802734375,295.77362060546875,299.55712890625,293.1499938964844,293.1499938964844,280.3500061035156,38416.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313719868659972,1.0,0.0,0.0,3.5449869632720947,3.545010566711426,8.385377441300079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.73046875,0.0,1437.0084228515625,1895.4371337890625,0.0,3693.710205078125,0.8838447332382202,1.0,0.0,3.0,1.0,0.0
18106800,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8852198123931885,0.537765622138977,0.4869065582752228,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9828978776931764,0.7265304327011108,0.688506007194519,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8600003719329834,0.4938229918479919,0.3475371599197387,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8321636915206909,0.444174200296402,0.424477070569992,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.702282190322876,0.2613083720207214,1.1981509923934937,284.90631103515625,284.95001220703125,300.75634765625,292.74639892578125,298.15740966796875,297.26678466796875,285.9071044921875,1.0,0.7159830927848816,0.3414903283119201,0.3414903283119201,1.0,1.0,-3.778166055679321,0.9632501006126404,2.814915895462036,0.1153859049081802,0.8526801466941833,0.8526801466941833,0.0,238.1526794433593,246.0,58445.23046875,0.0,4615.4580078125,1.0,280.0582580566406,283.997802734375,295.77362060546875,299.55712890625,293.1499938964844,293.1499938964844,280.3500061035156,38416.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313719868659972,1.0,0.0,0.0,3.5449869632720947,3.545010566711426,8.385377441300079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.73046875,0.0,1437.0084228515625,1895.4371337890625,0.0,3693.710205078125,0.8838447332382202,1.0,0.0,3.0,1.0,0.0
18106860,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8824179768562317,0.5372904539108276,0.4862774610519409,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9814684391021729,0.7289412021636963,0.6905674934387207,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8595787882804871,0.4972565770149231,0.3498038947582245,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8306565284729004,0.4452633857727051,0.4253957271575928,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.7008018493652344,0.2618916928768158,1.2005804777145386,285.0025939941406,284.95001220703125,300.7771911621094,292.7308959960937,298.164306640625,297.27081298828125,286.0019836425781,1.0,0.718412458896637,0.3409043252468109,0.3409043252468109,1.0,1.0,-3.786636352539064,0.9638376832008362,2.822798728942871,0.1139868795871734,0.940015196800232,0.940015196800232,0.0,240.89956665039065,249.0,57791.04296875,0.0,4657.5517578125,1.0,280.3415832519531,284.1182556152344,295.71221923828125,299.3857421875,293.1499938964844,293.1499938964844,280.04998779296875,33392.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240453243255616,1.0,0.0,0.0,3.658302068710327,3.658325672149658,8.930019816943968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.33203125,0.0,1522.87109375,1895.4371337890625,0.0,3626.443359375,0.9053974747657776,1.0,0.0,3.0,1.0,0.0
18106920,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8824179768562317,0.5372904539108276,0.4862774610519409,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9814684391021729,0.7289412021636963,0.6905674934387207,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8595787882804871,0.4972565770149231,0.3498038947582245,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8306565284729004,0.4452633857727051,0.4253957271575928,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.7008018493652344,0.2618916928768158,1.2005804777145386,285.0025939941406,284.95001220703125,300.7771911621094,292.7308959960937,298.164306640625,297.27081298828125,286.0019836425781,1.0,0.718412458896637,0.3409043252468109,0.3409043252468109,1.0,1.0,-3.786636352539064,0.9638376832008362,2.822798728942871,0.1139868795871734,0.940015196800232,0.940015196800232,0.0,240.89956665039065,249.0,57791.04296875,0.0,4657.5517578125,1.0,280.3415832519531,284.1182556152344,295.71221923828125,299.3857421875,293.1499938964844,293.1499938964844,280.04998779296875,33392.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240453243255616,1.0,0.0,0.0,3.658302068710327,3.658325672149658,8.930019816943968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.33203125,0.0,1522.87109375,1895.4371337890625,0.0,3626.443359375,0.9053974747657776,1.0,0.0,3.0,1.0,0.0
18106980,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8793920278549194,0.5358394384384155,0.4854139983654022,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9796560406684875,0.7300043106079102,0.6919927597045898,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.858652651309967,0.4994297623634338,0.3515679240226745,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8288997411727905,0.4456015825271606,0.4260320961475372,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6991169452667236,0.262042224407196,1.202401876449585,284.8998413085937,284.95001220703125,300.7945251464844,292.7182006835937,298.1636657714844,297.2658386230469,285.9012451171875,1.0,0.720441997051239,0.3404121100902557,0.3404121100902557,1.0,1.0,-3.792403697967529,0.9639137983322144,2.8284897804260254,0.1129275038838386,0.8556463718414307,0.8556463718414307,0.0,243.6615447998047,249.0,58607.859375,0.0,4692.07373046875,1.0,280.06427001953125,283.9892578125,295.75146484375,299.55328369140625,293.1499938964844,293.1499938964844,280.04998779296875,38682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328325390815736,1.0,0.0,0.0,3.567861795425415,3.567885637283325,8.493943255416525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.2265625,0.0,1463.3079833984375,1895.4371337890625,0.0,3707.076904296875,0.8890092968940735,1.0,0.0,3.0,1.0,0.0
18107040,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8786739706993103,0.5355882048606873,0.4851661324501037,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9791787266731262,0.730215311050415,0.6921754479408264,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.858350396156311,0.4998578131198883,0.3518564999103546,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.828449010848999,0.4456624686717987,0.4260922074317932,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.6986786127090454,0.2620607316493988,1.2025513648986816,284.9058837890625,284.95001220703125,300.7978210449219,292.7158203125,298.1636047363281,297.2649841308594,285.9066772460937,1.0,0.7207891345024109,0.340318351984024,0.340318351984024,1.0,1.0,-3.792924165725708,0.9637559652328492,2.8291680812835693,0.1126505061984062,0.8546570539474487,0.8546570539474487,0.0,244.2545318603516,252.0,58576.65625,0.0,4697.42529296875,1.0,280.05816650390625,283.994384765625,295.7427062988281,299.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,38422.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933165967464447,1.0,0.0,0.0,3.555922031402588,3.555945634841919,8.43718851228914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.39892578125,0.0,1448.65966796875,1895.4371337890625,0.0,3710.1259765625,0.886268675327301,1.0,0.0,3.0,1.0,0.0
18107100,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8769475221633911,0.5352815389633179,0.4846469163894653,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.978122055530548,0.7313008308410645,0.6929665207862854,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8578522801399231,0.5015507936477661,0.3528976142406463,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.8274232745170593,0.4461249709129333,0.4264053404331207,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6976643800735474,0.2622846961021423,1.2033106088638306,285.0116271972656,284.95001220703125,300.8080444335937,292.70849609375,298.1663818359375,297.2662353515625,286.0125427246094,1.0,0.7219119071960449,0.3400253653526306,0.3400253653526306,1.0,1.0,-3.79578709602356,0.9636344909667968,2.8321526050567627,0.1118171364068985,0.928796648979187,0.928796648979187,0.0,245.8178100585937,252.0,57752.8125,0.0,4715.8681640625,1.0,280.299560546875,284.12335205078125,295.6817321777344,299.3194885253906,293.1499938964844,293.1499938964844,280.3500061035156,34097.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92760968208313,1.0,0.0,0.0,3.603933095932007,3.603956460952759,8.666559665471141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5673828125,0.0,1468.45947265625,1895.4371337890625,0.0,3659.212158203125,0.8951290845870972,1.0,0.0,3.0,1.0,0.0
18107160,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8759801983833313,0.535121738910675,0.4845345020294189,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.977728009223938,0.7325389385223389,0.6941438913345337,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8580207824707031,0.5033825039863586,0.3541787266731262,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8269879817962646,0.4467184543609619,0.4269731044769287,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.6972249746322632,0.2626113295555115,1.2048169374465942,285.0030212402344,284.95001220703125,300.81817626953125,292.7012939453125,298.1704406738281,297.2691955566406,286.0020751953125,1.0,0.7231704592704773,0.3397293090820312,0.3397293090820312,1.0,1.0,-3.801103353500366,0.9642336368560792,2.836869716644287,0.1112016439437866,0.9426059722900392,0.9426059722900392,0.0,247.0010528564453,255.0,57910.80859375,0.0,4738.9951171875,1.0,280.3426818847656,284.1156616210937,295.68133544921875,299.36187744140625,293.1499938964844,293.1499938964844,280.04998779296875,33338.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257187247276306,1.0,0.0,0.0,3.669979572296143,3.6700034141540527,8.987121304926404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.587890625,0.0,1535.4854736328125,1895.4371337890625,0.0,3641.83740234375,0.9077452421188354,1.0,0.0,3.0,1.0,0.0
18107220,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.872408926486969,0.5334268808364868,0.4834410548210144,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9754370450973512,0.7337153553962708,0.6956735849380493,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8569297790527344,0.506060779094696,0.3562924563884735,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8248661756515503,0.4470807313919067,0.4276421964168548,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.6951691508293152,0.2627471089363098,1.2066571712493896,284.9053955078125,284.95001220703125,300.8382263183594,292.6874389648437,298.1695251464844,297.26336669921875,285.9062194824219,1.0,0.7255052328109741,0.3391371667385101,0.3391371667385101,1.0,1.0,-3.8072023391723633,0.9640613198280334,2.8431408405303955,0.1098208948969841,0.856613278388977,0.856613278388977,0.0,250.3445587158203,258.0,58703.10546875,0.0,4778.51171875,1.0,280.05810546875,283.9910583496094,295.7140197753906,299.5121459960937,293.1499938964844,293.1499938964844,280.3500061035156,38425.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348214268684388,1.0,0.0,0.0,3.566504955291748,3.566528558731079,8.487484137731371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.107421875,0.0,1459.98095703125,1895.4371337890625,0.0,3725.25390625,0.8886086940765381,1.0,0.0,3.0,1.0,0.0
