time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.872408926486969,0.5334268808364868,0.4834410548210144,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9754370450973512,0.7337153553962708,0.6956735849380493,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8569297790527344,0.506060779094696,0.3562924563884735,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8248661756515503,0.4470807313919067,0.4276421964168548,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.6951691508293152,0.2627471089363098,1.2066571712493896,284.9053955078125,284.95001220703125,300.8382263183594,292.6874389648437,298.1695251464844,297.26336669921875,285.9062194824219,1.0,0.7255052328109741,0.3391371667385101,0.3391371667385101,1.0,1.0,-3.8072023391723633,0.9640613198280334,2.8431408405303955,0.1098208948969841,0.856613278388977,0.856613278388977,0.0,250.3445587158203,258.0,58703.10546875,0.0,4778.51171875,1.0,280.05810546875,283.9910583496094,295.7140197753906,299.5121459960937,293.1499938964844,293.1499938964844,280.3500061035156,38425.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348214268684388,1.0,0.0,0.0,3.566504955291748,3.566528558731079,8.487484137731371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.107421875,0.0,1459.98095703125,1895.4371337890625,0.0,3725.25390625,0.8886086940765381,1.0,0.0,3.0,1.0,0.0
18107340,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8698442578315735,0.5329666137695312,0.4828220009803772,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9739860892295836,0.7359492182731628,0.697562038898468,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8567057847976685,0.5096750855445862,0.3586782813072204,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8234606981277466,0.4481044709682464,0.4284951090812683,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.6937595009803772,0.2632676959037781,1.2087931632995603,285.00341796875,284.95001220703125,300.8579406738281,292.6742858886719,298.1762390136719,297.2677001953125,286.0028076171875,1.0,0.7278456091880798,0.338545024394989,0.338545024394989,1.0,1.0,-3.815187454223633,0.96445494890213,2.8507325649261475,0.1083313524723053,0.9452019929885864,0.9452019929885864,0.0,253.0797882080078,261.0,58025.65234375,0.0,4819.74658203125,1.0,280.3417358398437,284.1136474609375,295.6548767089844,299.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,33424.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273514747619628,1.0,0.0,0.0,3.677825450897217,3.677849292755127,9.02558838333789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.0341796875,0.0,1544.9296875,1895.4371337890625,0.0,3656.841064453125,0.9098138809204102,1.0,0.0,3.0,1.0,0.0
18107400,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8698442578315735,0.5329666137695312,0.4828220009803772,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9739860892295836,0.7359492182731628,0.697562038898468,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8567057847976685,0.5096750855445862,0.3586782813072204,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8234606981277466,0.4481044709682464,0.4284951090812683,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.6937595009803772,0.2632676959037781,1.2087931632995603,285.00341796875,284.95001220703125,300.8579406738281,292.6742858886719,298.1762390136719,297.2677001953125,286.0028076171875,1.0,0.7278456091880798,0.338545024394989,0.338545024394989,1.0,1.0,-3.815187454223633,0.96445494890213,2.8507325649261475,0.1083313524723053,0.9452019929885864,0.9452019929885864,0.0,253.0797882080078,261.0,58025.65234375,0.0,4819.74658203125,1.0,280.3417358398437,284.1136474609375,295.6548767089844,299.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,33424.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273514747619628,1.0,0.0,0.0,3.677825450897217,3.677849292755127,9.02558838333789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.0341796875,0.0,1544.9296875,1895.4371337890625,0.0,3656.841064453125,0.9098138809204102,1.0,0.0,3.0,1.0,0.0
18107460,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8664050102233887,0.5312779545783997,0.4817273616790771,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9716625809669496,0.7370250821113586,0.6989948749542236,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8557116985321045,0.5124284029006958,0.3608424663543701,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8213841319084167,0.4484293460845947,0.4291273057460785,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6917438507080078,0.2633708119392395,1.2104846239089966,284.9049072265625,284.95001220703125,300.87725830078125,292.6619873046875,298.175048828125,297.2618713378906,285.9057312011719,1.0,0.7301372289657593,0.3379394114017486,0.3379394114017486,1.0,1.0,-3.8210058212280273,0.964142382144928,2.856863260269165,0.1068699285387992,0.8585528135299683,0.8585528135299683,0.0,256.4317932128906,264.0,58827.453125,0.0,4858.75048828125,1.0,280.0580139160156,283.98779296875,295.688232421875,299.49322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38424.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363389611244202,1.0,0.0,0.0,3.5769031047821045,3.576926946640014,8.537046483070299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.25927734375,0.0,1471.1346435546875,1895.4371337890625,0.0,3739.103759765625,0.8909139037132263,1.0,0.0,3.0,1.0,0.0
18107520,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8664050102233887,0.5312779545783997,0.4817273616790771,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.9716625809669496,0.7370250821113586,0.6989948749542236,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8557116985321045,0.5124284029006958,0.3608424663543701,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8213841319084167,0.4484293460845947,0.4291273057460785,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6917438507080078,0.2633708119392395,1.2104846239089966,284.9049072265625,284.95001220703125,300.87725830078125,292.6619873046875,298.175048828125,297.2618713378906,285.9057312011719,1.0,0.7301372289657593,0.3379394114017486,0.3379394114017486,1.0,1.0,-3.8210058212280273,0.964142382144928,2.856863260269165,0.1068699285387992,0.8585528135299683,0.8585528135299683,0.0,256.4317932128906,264.0,58827.453125,0.0,4858.75048828125,1.0,280.0580139160156,283.98779296875,295.688232421875,299.49322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38424.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363389611244202,1.0,0.0,0.0,3.5769031047821045,3.576926946640014,8.537046483070299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.25927734375,0.0,1471.1346435546875,1895.4371337890625,0.0,3739.103759765625,0.8909139037132263,1.0,0.0,3.0,1.0,0.0
18107580,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8639514446258545,0.5308249592781067,0.4811133444309234,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.970198094844818,0.7391679883003235,0.7007943987846375,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.855574369430542,0.5161324143409729,0.3632872700691223,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.820014238357544,0.4494215846061706,0.4299483895301819,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.6903669238090515,0.2638627886772156,1.212485909461975,285.0038146972656,284.95001220703125,300.89617919921875,292.6506042480469,298.1815490722656,297.26629638671875,286.0032043457031,1.0,0.7324362993240356,0.3373337984085083,0.3373337984085083,1.0,1.0,-3.8287606239318848,0.9644073843955994,2.86435341835022,0.1052992567420005,0.947748839855194,0.947748839855194,0.0,259.1631774902344,267.0,58139.0,0.0,4899.5732421875,1.0,280.3418273925781,284.1114501953125,295.6307373046875,299.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,33439.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287781715393066,1.0,0.0,0.0,3.6872239112854,3.687247753143311,9.071775934899052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5185546875,0.0,1555.6273193359375,1895.4371337890625,0.0,3669.936767578125,0.911940336227417,1.0,0.0,3.0,1.0,0.0
18107640,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8639514446258545,0.5308249592781067,0.4811133444309234,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.970198094844818,0.7391679883003235,0.7007943987846375,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.855574369430542,0.5161324143409729,0.3632872700691223,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.820014238357544,0.4494215846061706,0.4299483895301819,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.6903669238090515,0.2638627886772156,1.212485909461975,285.0038146972656,284.95001220703125,300.89617919921875,292.6506042480469,298.1815490722656,297.26629638671875,286.0032043457031,1.0,0.7324362993240356,0.3373337984085083,0.3373337984085083,1.0,1.0,-3.8287606239318848,0.9644073843955994,2.86435341835022,0.1052992567420005,0.947748839855194,0.947748839855194,0.0,259.1631774902344,267.0,58139.0,0.0,4899.5732421875,1.0,280.3418273925781,284.1114501953125,295.6307373046875,299.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,33439.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287781715393066,1.0,0.0,0.0,3.6872239112854,3.687247753143311,9.071775934899052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5185546875,0.0,1555.6273193359375,1895.4371337890625,0.0,3669.936767578125,0.911940336227417,1.0,0.0,3.0,1.0,0.0
18107700,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8626723885536194,0.5300605297088623,0.4807926416397095,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9694029092788696,0.7397501468658447,0.7016938924789429,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8554629683494568,0.517609179019928,0.3645249009132385,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8193033337593079,0.4496408104896545,0.430394172668457,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.6896777749061584,0.2639582455158233,1.2136958837509155,284.8857421875,284.95001220703125,300.90545654296875,292.6452941894531,298.1815490722656,297.2642822265625,285.8844909667969,1.0,0.7336418032646179,0.3370310068130493,0.3370310068130493,1.0,1.0,-3.832947015762329,0.9646227359771729,2.868324279785156,0.1046785041689872,0.8669699430465698,0.8669699430465698,0.0,260.6259155273437,267.0,59136.54296875,0.0,4921.580078125,1.0,280.0972595214844,283.96649169921875,295.6802978515625,299.53680419921875,293.1499938964844,293.1499938964844,280.04998779296875,37398.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352275729179382,1.0,0.0,0.0,3.658580780029297,3.658605098724365,8.931380079957307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6611328125,0.0,1553.2271728515625,1895.4371337890625,0.0,3728.96240234375,0.9062197804450988,1.0,0.0,3.0,1.0,0.0
18107760,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8606719970703125,0.5291430950164795,0.4800361096858978,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9678738117218018,0.7401431798934937,0.702146589756012,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8546982407569885,0.5189608931541443,0.3655117750167846,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.817996084690094,0.4497119486331939,0.4305554330348968,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.6884148716926575,0.2639369368553161,1.2140662670135498,284.9042663574219,284.95001220703125,300.91461181640625,292.6402282714844,298.1801147460937,297.260498046875,285.9055480957031,1.0,0.7346905469894409,0.3367337584495544,0.3367337584495544,1.0,1.0,-3.83441162109375,0.9640486240386964,2.8703629970550537,0.103830985724926,0.8604120016098022,0.8604120016098022,0.0,262.5054626464844,270.0,58938.6171875,0.0,4938.25927734375,1.0,280.05718994140625,283.9848327636719,295.6668701171875,299.4783630371094,293.1499938964844,293.1499938964844,280.3500061035156,38576.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377256035804749,1.0,0.0,0.0,3.585003137588501,3.585026979446411,8.575754577577754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.38525390625,0.0,1480.98681640625,1895.4371337890625,0.0,3751.744140625,0.8928544521331787,1.0,0.0,3.0,1.0,0.0
18107820,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8583084940910339,0.5286967158317566,0.4794175326824188,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.9663793444633484,0.742192804813385,0.7038471102714539,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8546270132064819,0.5227533578872681,0.3680096864700317,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8166407942771912,0.450673371553421,0.4313409626483917,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.6870588660240173,0.2644019722938537,1.215930461883545,285.0042419433594,284.95001220703125,300.9325866699219,292.6310119628906,298.1864624023437,297.2650146484375,286.0036315917969,1.0,0.7369487285614014,0.3361392617225647,0.3361392617225647,1.0,1.0,-3.841897964477539,0.964257538318634,2.87764048576355,0.1022566184401512,0.9503782987594604,0.9503782987594604,0.0,265.2430725097656,273.0,58254.203125,0.0,4978.6025390625,1.0,280.34185791015625,284.1092834472656,295.6106872558594,299.3101501464844,293.1499938964844,293.1499938964844,280.04998779296875,33453.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300369024276732,1.0,0.0,0.0,3.696656227111816,3.6966803073883057,9.118248271988704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1240234375,0.0,1566.40087890625,1895.4371337890625,0.0,3681.479248046875,0.9140815138816832,1.0,0.0,3.0,1.0,0.0
18107880,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8583084940910339,0.5286967158317566,0.4794175326824188,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.9663793444633484,0.742192804813385,0.7038471102714539,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8546270132064819,0.5227533578872681,0.3680096864700317,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8166407942771912,0.450673371553421,0.4313409626483917,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.6870588660240173,0.2644019722938537,1.215930461883545,285.0042419433594,284.95001220703125,300.9325866699219,292.6310119628906,298.1864624023437,297.2650146484375,286.0036315917969,1.0,0.7369487285614014,0.3361392617225647,0.3361392617225647,1.0,1.0,-3.841897964477539,0.964257538318634,2.87764048576355,0.1022566184401512,0.9503782987594604,0.9503782987594604,0.0,265.2430725097656,273.0,58254.203125,0.0,4978.6025390625,1.0,280.34185791015625,284.1092834472656,295.6106872558594,299.3101501464844,293.1499938964844,293.1499938964844,280.04998779296875,33453.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300369024276732,1.0,0.0,0.0,3.696656227111816,3.6966803073883057,9.118248271988704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1240234375,0.0,1566.40087890625,1895.4371337890625,0.0,3681.479248046875,0.9140815138816832,1.0,0.0,3.0,1.0,0.0
18107940,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8551516532897949,0.5270220041275024,0.4783394336700439,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9640249609947203,0.7430655360221863,0.7050999999046326,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8538338541984558,0.5256552696228027,0.3702830970287323,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8146442770957947,0.4509292244911194,0.4319132566452026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.685146689414978,0.2644478380680084,1.2173792123794556,284.904052734375,284.95001220703125,300.95001220703125,292.6229858398437,298.1847229003906,297.2592163085937,285.9049072265625,1.0,0.7391628623008728,0.3355447649955749,0.3355447649955749,1.0,1.0,-3.84728741645813,0.9638296365737916,2.883457899093628,0.100772850215435,0.8625730872154236,0.8625730872154236,0.0,268.59332275390625,276.0,59077.33984375,0.0,5016.78857421875,1.0,280.057861328125,283.98150634765625,295.6484069824219,299.467041015625,293.1499938964844,293.1499938964844,280.3500061035156,38414.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388540387153624,1.0,0.0,0.0,3.597637891769409,3.5976619720458984,8.636309303255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3271484375,0.0,1493.494140625,1895.4371337890625,0.0,3762.01953125,0.8954994082450867,1.0,0.0,3.0,1.0,0.0
18108000,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8551516532897949,0.5270220041275024,0.4783394336700439,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9640249609947203,0.7430655360221863,0.7050999999046326,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8538338541984558,0.5256552696228027,0.3702830970287323,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8146442770957947,0.4509292244911194,0.4319132566452026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.685146689414978,0.2644478380680084,1.2173792123794556,284.904052734375,284.95001220703125,300.95001220703125,292.6229858398437,298.1847229003906,297.2592163085937,285.9049072265625,1.0,0.7391628623008728,0.3355447649955749,0.3355447649955749,1.0,1.0,-3.84728741645813,0.9638296365737916,2.883457899093628,0.100772850215435,0.8625730872154236,0.8625730872154236,0.0,268.59332275390625,276.0,59077.33984375,0.0,5016.78857421875,1.0,280.057861328125,283.98150634765625,295.6484069824219,299.467041015625,293.1499938964844,293.1499938964844,280.3500061035156,38414.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388540387153624,1.0,0.0,0.0,3.597637891769409,3.5976619720458984,8.636309303255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.3271484375,0.0,1493.494140625,1895.4371337890625,0.0,3762.01953125,0.8954994082450867,1.0,0.0,3.0,1.0,0.0
18108060,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8529038429260254,0.5265825986862183,0.477734625339508,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9625306725502014,0.7450210452079773,0.7067168354988098,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8538508415222168,0.529535710811615,0.3728435933589935,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8133196234703064,0.4518621861934662,0.432674378156662,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.6838341355323792,0.2648888826370239,1.219140648841858,285.0047607421875,284.95001220703125,300.9665832519531,292.6153259277344,298.1908264160156,297.26385498046875,286.004150390625,1.0,0.7413848638534546,0.3349744975566864,0.3349744975566864,1.0,1.0,-3.854611873626709,0.9640569686889648,2.890554904937744,0.099245473742485,0.9531002640724182,0.9531002640724182,0.0,271.3184814453125,279.0,58370.97265625,0.0,5056.82861328125,1.0,280.34197998046875,284.10723876953125,295.59490966796875,299.3010559082031,293.1499938964844,293.1499938964844,280.04998779296875,33464.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311769008636476,1.0,0.0,0.0,3.706216335296631,3.706240653991699,9.165472079075698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2177734375,0.0,1577.354736328125,1895.4371337890625,0.0,3691.923828125,0.9162343740463256,1.0,0.0,3.0,1.0,0.0
18108120,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8529038429260254,0.5265825986862183,0.477734625339508,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9625306725502014,0.7450210452079773,0.7067168354988098,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8538508415222168,0.529535710811615,0.3728435933589935,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8133196234703064,0.4518621861934662,0.432674378156662,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.6838341355323792,0.2648888826370239,1.219140648841858,285.0047607421875,284.95001220703125,300.9665832519531,292.6153259277344,298.1908264160156,297.26385498046875,286.004150390625,1.0,0.7413848638534546,0.3349744975566864,0.3349744975566864,1.0,1.0,-3.854611873626709,0.9640569686889648,2.890554904937744,0.099245473742485,0.9531002640724182,0.9531002640724182,0.0,271.3184814453125,279.0,58370.97265625,0.0,5056.82861328125,1.0,280.34197998046875,284.10723876953125,295.59490966796875,299.3010559082031,293.1499938964844,293.1499938964844,280.04998779296875,33464.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311769008636476,1.0,0.0,0.0,3.706216335296631,3.706240653991699,9.165472079075698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2177734375,0.0,1577.354736328125,1895.4371337890625,0.0,3691.923828125,0.9162343740463256,1.0,0.0,3.0,1.0,0.0
18108180,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8501659631729126,0.5250346660614014,0.4767837226390838,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9604059457778932,0.7457224726676941,0.7078231573104858,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.8532477021217346,0.5322617292404175,0.3750041425228119,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.8115471601486206,0.4520679712295532,0.4332015514373779,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.6821639537811279,0.2649112343788147,1.2204612493515017,284.9008178710937,284.95001220703125,300.9808044433594,292.6078186035156,298.18878173828125,297.2584228515625,285.9017944335937,1.0,0.7434061765670776,0.334449827671051,0.334449827671051,1.0,1.0,-3.8596341609954834,0.9637476801872252,2.8958864212036133,0.0979500040411949,0.8653026819229126,0.8653026819229126,0.0,274.3739318847656,279.0,59222.53515625,0.0,5092.17529296875,1.0,280.0603332519531,283.9757995605469,295.6369323730469,299.4682922363281,293.1499938964844,293.1499938964844,280.04998779296875,38506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399654865264891,1.0,0.0,0.0,3.61414098739624,3.6141650676727295,8.715723538443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.234375,0.0,1512.2059326171875,1895.4371337890625,0.0,3772.130859375,0.8992189764976501,1.0,0.0,3.0,1.0,0.0
18108240,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8498755097389221,0.5249132513999939,0.4766640663146972,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9601604342460632,0.7457882165908813,0.7078772187232971,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8531456589698792,0.5325079560279846,0.3751696646213531,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8113434314727783,0.4520849883556366,0.4332186877727508,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.6819716691970825,0.2649088501930237,1.220482587814331,284.9035339355469,284.95001220703125,300.98199462890625,292.6071472167969,298.18865966796875,297.25799560546875,285.9043884277344,1.0,0.7435629367828369,0.3344042003154754,0.3344042003154754,1.0,1.0,-3.859800338745117,0.9636415839195251,2.896158695220948,0.0978018939495086,0.8645695447921753,0.8645695447921753,0.0,274.6688537597656,267.0,59202.24609375,0.0,5094.62646484375,1.0,280.05780029296875,283.97833251953125,295.633056640625,299.4592590332031,293.1499938964844,293.1499938964844,280.3500061035156,38411.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400887489318848,1.0,0.0,0.0,3.608064889907837,3.608088970184326,8.686442924954463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.88330078125,0.0,1504.8489990234375,1895.4371337890625,0.0,3773.251953125,0.8978068828582764,1.0,0.0,3.0,1.0,0.0
18108300,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8505991697311401,0.5246179103851318,0.4760456681251526,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.9616807103157043,0.746628999710083,0.7083156108856201,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8550470471382141,0.5344154834747314,0.3762619197368622,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8124539256095886,0.452465146780014,0.4333356916904449,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.6829066872596741,0.265062153339386,1.2203749418258667,285.0111999511719,284.95001220703125,300.9892883300781,292.6028747558594,298.1907043457031,297.25946044921875,286.0122375488281,1.0,0.7428483963012695,0.33411905169487,0.33411905169487,1.0,1.0,-3.860905647277832,0.9629981517791748,2.897907495498657,0.0968660712242126,0.939588725566864,0.939588725566864,0.0,273.33111572265625,267.0,58321.40234375,0.0,5089.16796875,1.0,280.30078125,284.1102600097656,295.5751342773437,299.2459411621094,293.1499938964844,293.1499938964844,280.3500061035156,34229.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344363808631896,1.0,0.0,0.0,3.652744770050049,3.652768611907959,8.902909485186683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.2021484375,0.0,1522.963623046875,1895.4371337890625,0.0,3721.737060546875,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
18108360,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8531124591827393,0.5244958996772766,0.4757944941520691,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9652221202850342,0.7476506233215332,0.7091109156608582,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8587297797203064,0.5364832282066345,0.3775758743286133,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.815177857875824,0.4529983699321747,0.4336686432361603,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.685343861579895,0.2653378546237945,1.2208102941513062,285.0037536621094,284.95001220703125,300.99627685546875,292.5984802246094,298.1941833496094,297.2628479003906,286.0027770996094,1.0,0.741720974445343,0.3338364064693451,0.3338364064693451,1.0,1.0,-3.8640642166137695,0.9629655480384828,2.901098728179932,0.0960879474878311,0.9542897939682008,0.9542897939682008,0.0,270.1285095214844,255.0,58449.15625,0.0,5077.61572265625,1.0,280.3431091308594,284.1041564941406,295.5772399902344,299.2894287109375,293.1499938964844,293.1499938964844,280.04998779296875,33462.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324089884757996,1.0,0.0,0.0,3.715829610824585,3.715853929519653,9.21308071610838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.08984375,0.0,1588.3197021484375,1895.4371337890625,0.0,3703.202392578125,0.9181608557701112,1.0,0.0,3.0,1.0,0.0
18108420,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8588460683822632,0.5229153633117676,0.474386066198349,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9729722142219543,0.7483633756637573,0.709787905216217,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8670251965522766,0.5395894646644592,0.3796725869178772,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8213149309158325,0.4532510340213775,0.4338010847568512,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.6909875273704529,0.2654034793376922,1.220245599746704,284.9015197753906,284.95001220703125,301.0094299316406,292.5892944335937,298.19171142578125,297.25762939453125,285.9023742675781,1.0,0.7381294369697571,0.3332710564136505,0.3332710564136505,1.0,1.0,-3.865199089050293,0.9613678455352784,2.903831243515014,0.094360165297985,0.8639608025550842,0.8639608025550842,0.0,262.28326416015625,243.0,59221.75390625,0.0,5029.2353515625,1.0,280.0577697753906,283.9756164550781,295.6144104003906,299.4430236816406,293.1499938964844,293.1499938964844,280.3500061035156,38536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412049055099488,1.0,0.0,0.0,3.6116535663604736,3.611677646636963,8.703731850800978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.02001953125,0.0,1509.7047119140625,1895.4371337890625,0.0,3783.39501953125,0.8986866474151611,1.0,0.0,3.0,1.0,0.0
18108480,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8588460683822632,0.5229153633117676,0.474386066198349,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9729722142219543,0.7483633756637573,0.709787905216217,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8670251965522766,0.5395894646644592,0.3796725869178772,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.8213149309158325,0.4532510340213775,0.4338010847568512,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.6909875273704529,0.2654034793376922,1.220245599746704,284.9015197753906,284.95001220703125,301.0094299316406,292.5892944335937,298.19171142578125,297.25762939453125,285.9023742675781,1.0,0.7381294369697571,0.3332710564136505,0.3332710564136505,1.0,1.0,-3.865199089050293,0.9613678455352784,2.903831243515014,0.094360165297985,0.8639608025550842,0.8639608025550842,0.0,262.28326416015625,243.0,59221.75390625,0.0,5029.2353515625,1.0,280.0577697753906,283.9756164550781,295.6144104003906,299.4430236816406,293.1499938964844,293.1499938964844,280.3500061035156,38536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412049055099488,1.0,0.0,0.0,3.6116535663604736,3.611677646636963,8.703731850800978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.02001953125,0.0,1509.7047119140625,1895.4371337890625,0.0,3783.39501953125,0.8986866474151611,1.0,0.0,3.0,1.0,0.0
18108540,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8676981329917908,0.5226200819015503,0.4734165370464325,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.983151912689209,0.7502108812332153,0.7107830047607422,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8785501718521118,0.5437466502189636,0.3820374608039856,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8299532532691956,0.4542356133460998,0.4340901374816894,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.6990655064582825,0.2659253776073456,1.219892144203186,285.0024108886719,284.95001220703125,301.0214233398437,292.5796813964844,298.1972961425781,297.263427734375,286.00177001953125,1.0,0.7336647510528564,0.3327057063579559,0.3327057063579559,1.0,1.0,-3.867987632751465,0.9602645039558412,2.907723188400269,0.0924731194972992,0.9530690908432008,0.9530690908432008,0.0,251.91339111328125,231.0,58437.21484375,0.0,4969.13916015625,1.0,280.3420715332031,284.1029052734375,295.55828857421875,299.2698974609375,293.1499938964844,293.1499938964844,280.04998779296875,33606.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333394765853882,1.0,0.0,0.0,3.714738607406616,3.714762926101685,9.207671496369584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3203125,0.0,1588.1671142578125,1895.4371337890625,0.0,3711.712646484375,0.9182437658309937,1.0,0.0,3.0,1.0,0.0
18108600,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8676981329917908,0.5226200819015503,0.4734165370464325,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.983151912689209,0.7502108812332153,0.7107830047607422,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8785501718521118,0.5437466502189636,0.3820374608039856,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.8299532532691956,0.4542356133460998,0.4340901374816894,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.6990655064582825,0.2659253776073456,1.219892144203186,285.0024108886719,284.95001220703125,301.0214233398437,292.5796813964844,298.1972961425781,297.263427734375,286.00177001953125,1.0,0.7336647510528564,0.3327057063579559,0.3327057063579559,1.0,1.0,-3.867987632751465,0.9602645039558412,2.907723188400269,0.0924731194972992,0.9530690908432008,0.9530690908432008,0.0,251.91339111328125,231.0,58437.21484375,0.0,4969.13916015625,1.0,280.3420715332031,284.1029052734375,295.55828857421875,299.2698974609375,293.1499938964844,293.1499938964844,280.04998779296875,33606.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333394765853882,1.0,0.0,0.0,3.714738607406616,3.714762926101685,9.207671496369584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3203125,0.0,1588.1671142578125,1895.4371337890625,0.0,3711.712646484375,0.9182437658309937,1.0,0.0,3.0,1.0,0.0
18108660,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8774457573890686,0.5211525559425354,0.4719952940940857,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9930825233459472,0.750898540019989,0.711319625377655,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8911561965942383,0.5470115542411804,0.384159505367279,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8394263386726379,0.4545513391494751,0.4341673851013183,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7078980207443237,0.2660781443119049,1.219184398651123,284.9016418457031,284.95001220703125,301.03228759765625,292.5696105957031,298.1949462890625,297.2589416503906,285.9024963378906,1.0,0.7287238836288452,0.3321952223777771,0.3321952223777771,1.0,1.0,-3.868728637695313,0.9587305784225464,2.909998178482056,0.0908640176057815,0.8633104562759399,0.8633104562759399,0.0,241.2090759277344,219.0,59198.19921875,0.0,4900.59326171875,1.0,280.0577697753906,283.97576904296875,295.593994140625,299.4210205078125,293.1499938964844,293.1499938964844,280.3500061035156,38577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941938042640686,1.0,0.0,0.0,3.6100354194641113,3.6100594997406006,8.695932933733275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.23779296875,0.0,1508.2349853515625,1895.4371337890625,0.0,3790.052001953125,0.8983708024024963,1.0,0.0,3.0,1.0,0.0
18108720,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8774457573890686,0.5211525559425354,0.4719952940940857,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9930825233459472,0.750898540019989,0.711319625377655,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8911561965942383,0.5470115542411804,0.384159505367279,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8394263386726379,0.4545513391494751,0.4341673851013183,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7078980207443237,0.2660781443119049,1.219184398651123,284.9016418457031,284.95001220703125,301.03228759765625,292.5696105957031,298.1949462890625,297.2589416503906,285.9024963378906,1.0,0.7287238836288452,0.3321952223777771,0.3321952223777771,1.0,1.0,-3.868728637695313,0.9587305784225464,2.909998178482056,0.0908640176057815,0.8633104562759399,0.8633104562759399,0.0,241.2090759277344,219.0,59198.19921875,0.0,4900.59326171875,1.0,280.0577697753906,283.97576904296875,295.593994140625,299.4210205078125,293.1499938964844,293.1499938964844,280.3500061035156,38577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941938042640686,1.0,0.0,0.0,3.6100354194641113,3.6100594997406006,8.695932933733275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.23779296875,0.0,1508.2349853515625,1895.4371337890625,0.0,3790.052001953125,0.8983708024024963,1.0,0.0,3.0,1.0,0.0
18108780,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8878036737442017,0.5208998322486877,0.4711156189441681,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.7529454827308655,0.7057340741157532,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9043405652046204,0.5512774586677551,0.3866356015205383,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8493818640708923,0.4555465579032898,0.4345143735408783,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.716573178768158,0.2666338980197906,1.219204664230347,284.998779296875,284.95001220703125,301.0419921875,292.55914306640625,298.20050048828125,297.26568603515625,285.9974365234375,1.0,0.7230696082115173,0.3316847383975982,0.3316847383975982,1.0,1.0,-3.862960815429688,0.9552893042564392,2.9076714515686035,0.0890256538987159,0.9496871829032898,0.9496871829032898,0.0,230.9078826904297,207.0,58335.55078125,0.0,4817.14453125,1.0,280.342041015625,284.0999755859375,295.537353515625,299.2460327148437,293.1499938964844,293.1499938964844,280.04998779296875,33677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340013861656188,1.0,0.0,0.0,3.712026596069336,3.712050676345825,9.194231438414135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2158203125,0.0,1585.604248046875,1895.4371337890625,0.0,3717.7626953125,0.9176326990127563,1.0,0.0,3.0,1.0,0.0
18108840,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8878036737442017,0.5208998322486877,0.4711156189441681,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.7529454827308655,0.7057340741157532,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9043405652046204,0.5512774586677551,0.3866356015205383,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8493818640708923,0.4555465579032898,0.4345143735408783,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.716573178768158,0.2666338980197906,1.219204664230347,284.998779296875,284.95001220703125,301.0419921875,292.55914306640625,298.20050048828125,297.26568603515625,285.9974365234375,1.0,0.7230696082115173,0.3316847383975982,0.3316847383975982,1.0,1.0,-3.862960815429688,0.9552893042564392,2.9076714515686035,0.0890256538987159,0.9496871829032898,0.9496871829032898,0.0,230.9078826904297,207.0,58335.55078125,0.0,4817.14453125,1.0,280.342041015625,284.0999755859375,295.537353515625,299.2460327148437,293.1499938964844,293.1499938964844,280.04998779296875,33677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340013861656188,1.0,0.0,0.0,3.712026596069336,3.712050676345825,9.194231438414135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2158203125,0.0,1585.604248046875,1895.4371337890625,0.0,3717.7626953125,0.9176326990127563,1.0,0.0,3.0,1.0,0.0
18108900,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8921308517456055,0.5201892852783203,0.4706597030162811,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.9990000128746032,0.7544031143188477,0.6951248049736023,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.9103609323501588,0.5529538989067078,0.3878822326660156,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8536874651908875,0.4557232856750488,0.4347290992736816,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.7200921773910522,0.2667297720909118,1.219475269317627,284.8744201660156,284.95001220703125,301.0464172363281,292.55377197265625,298.20166015625,297.2675170898437,285.8729553222656,1.0,0.7196245193481445,0.3314294815063476,0.3314294815063476,1.0,1.0,-3.853168249130249,0.9515556693077089,2.9016125202178955,0.0874559879302978,0.8618101477622986,0.8618101477622986,0.0,226.432846069336,207.0,59140.73046875,0.0,4756.94921875,1.0,280.0967712402344,283.9527282714844,295.58544921875,299.44854736328125,293.1499938964844,293.1499938964844,280.04998779296875,38004.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400585889816284,1.0,0.0,0.0,3.671054124832153,3.671078681945801,8.992384437078726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.208984375,0.0,1571.8035888671875,1895.4371337890625,0.0,3772.9775390625,0.9092659950256348,1.0,0.0,3.0,1.0,0.0
18108960,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8960757851600647,0.5193383097648621,0.4697499275207519,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9990000128746032,0.7563269734382629,0.6849252581596375,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.916304349899292,0.5545138716697693,0.3888452351093292,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8577545285224915,0.4557571709156036,0.4346337020397186,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7233136296272278,0.2667193412780761,1.218827486038208,284.8924560546875,284.95001220703125,301.0505676269531,292.5483093261719,298.2033386230469,297.2699890136719,285.8935546875,1.0,0.7157644629478455,0.3312516212463379,0.3312516212463379,1.0,1.0,-3.840067863464356,0.9470999836921692,2.892967939376831,0.0859580039978027,0.8510578870773315,0.8510578870773315,0.0,222.0063934326172,195.0,58701.79296875,0.0,4689.4814453125,1.0,280.05712890625,283.9749755859375,295.5690002441406,299.3731689453125,293.1499938964844,293.1499938964844,280.3500061035156,39411.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941831111907959,1.0,0.0,0.0,3.5791923999786377,3.579216241836548,8.547977472517232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.099609375,0.0,1480.84130859375,1895.4371337890625,0.0,3789.081787109375,0.8921356201171875,1.0,0.0,3.0,1.0,0.0
18109020,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9066402316093444,0.5189766883850098,0.4688189327716827,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9990000128746032,0.7629606127738953,0.6608358025550842,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9314419627189636,0.5587928295135498,0.3913550972938537,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8681809902191162,0.456633597612381,0.4349192678928375,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7313608527183533,0.2672328650951385,1.2188303470611572,284.9837341308594,284.95001220703125,301.0580139160156,292.5370788574219,298.22100830078125,297.2940979003906,285.9828186035156,1.0,0.7074170112609863,0.3308959007263183,0.3308959007263183,1.0,1.0,-3.813323974609375,0.9380702376365662,2.875253677368164,0.0828339084982872,0.9247458577156068,0.9247458577156068,0.0,211.9831085205078,183.0,57540.19140625,0.0,4546.66162109375,1.0,280.3417053222656,284.0989685058594,295.5067749023437,299.1707458496094,293.1499938964844,293.1499938964844,280.04998779296875,34344.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321136474609376,1.0,0.0,0.0,3.661056280136109,3.6610801219940186,8.94347124358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5009765625,0.0,1533.078857421875,1895.4371337890625,0.0,3700.499755859375,0.906623125076294,1.0,0.0,3.0,1.0,0.0
18109080,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9066402316093444,0.5189766883850098,0.4688189327716827,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9990000128746032,0.7629606127738953,0.6608358025550842,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9314419627189636,0.5587928295135498,0.3913550972938537,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8681809902191162,0.456633597612381,0.4349192678928375,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7313608527183533,0.2672328650951385,1.2188303470611572,284.9837341308594,284.95001220703125,301.0580139160156,292.5370788574219,298.22100830078125,297.2940979003906,285.9828186035156,1.0,0.7074170112609863,0.3308959007263183,0.3308959007263183,1.0,1.0,-3.813323974609375,0.9380702376365662,2.875253677368164,0.0828339084982872,0.9247458577156068,0.9247458577156068,0.0,211.9831085205078,183.0,57540.19140625,0.0,4546.66162109375,1.0,280.3417053222656,284.0989685058594,295.5067749023437,299.1707458496094,293.1499938964844,293.1499938964844,280.04998779296875,34344.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321136474609376,1.0,0.0,0.0,3.661056280136109,3.6610801219940186,8.94347124358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5009765625,0.0,1533.078857421875,1895.4371337890625,0.0,3700.499755859375,0.906623125076294,1.0,0.0,3.0,1.0,0.0
