time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9191877841949464,0.5175110101699829,0.4674311578273773,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9990000128746032,0.7703981399536133,0.6351674199104309,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9477441906929016,0.5622256398200989,0.3936259150505066,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8799020648002625,0.456855446100235,0.4349628686904907,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7403370141983032,0.2674300968647003,1.2185490131378174,284.8952331542969,284.95001220703125,301.0643005371094,292.5255126953125,298.2362060546875,297.3156433105469,285.8958435058594,1.0,0.6983616948127747,0.3305401802062988,0.3305401802062988,1.0,1.0,-3.7832190990448,0.9280548095703124,2.855164289474488,0.0795688778162002,0.8344528675079346,0.8344528675079346,0.0,201.5819396972656,186.0,57724.28515625,0.0,4393.81982421875,1.0,280.0583801269531,283.9938049316406,295.5371398925781,299.2802734375,293.1499938964844,293.1499938964844,280.3500061035156,39647.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938163697719574,1.0,0.0,0.0,3.504467725753784,3.504491090774536,8.194783163162356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.685546875,0.0,1403.406494140625,1895.4371337890625,0.0,3755.734375,0.8758836388587952,1.0,0.0,3.0,1.0,0.0
18109200,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9191877841949464,0.5175110101699829,0.4674311578273773,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9990000128746032,0.7703981399536133,0.6351674199104309,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9477441906929016,0.5622256398200989,0.3936259150505066,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8799020648002625,0.456855446100235,0.4349628686904907,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7403370141983032,0.2674300968647003,1.2185490131378174,284.8952331542969,284.95001220703125,301.0643005371094,292.5255126953125,298.2362060546875,297.3156433105469,285.8958435058594,1.0,0.6983616948127747,0.3305401802062988,0.3305401802062988,1.0,1.0,-3.7832190990448,0.9280548095703124,2.855164289474488,0.0795688778162002,0.8344528675079346,0.8344528675079346,0.0,201.5819396972656,186.0,57724.28515625,0.0,4393.81982421875,1.0,280.0583801269531,283.9938049316406,295.5371398925781,299.2802734375,293.1499938964844,293.1499938964844,280.3500061035156,39647.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938163697719574,1.0,0.0,0.0,3.504467725753784,3.504491090774536,8.194783163162356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.685546875,0.0,1403.406494140625,1895.4371337890625,0.0,3755.734375,0.8758836388587952,1.0,0.0,3.0,1.0,0.0
18109260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.927836000919342,0.5173063278198242,0.4667726457118988,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9990000128746032,0.7792355418205261,0.6191685795783997,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9589883685112,0.5667514204978943,0.3964102566242218,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8879478573799133,0.4578264057636261,0.4354609847068786,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7465959787368774,0.2681573927402496,1.2200663089752195,284.990966796875,284.95001220703125,301.0694274902344,292.5136413574219,298.2615051269531,297.3480834960937,285.9905090332031,1.0,0.6939014196395874,0.3306337594985962,0.3306337594985962,1.0,1.0,-3.76891565322876,0.9241464734077454,2.84476900100708,0.0783638358116149,0.913550078868866,0.913550078868866,0.0,195.4719390869141,204.0,56816.6171875,0.0,4314.5078125,1.0,280.3411560058594,284.1181030273437,295.48065185546875,299.0925598144531,293.1499938964844,293.1499938964844,280.04998779296875,34054.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278701543807985,1.0,0.0,0.0,3.595743656158448,3.59576678276062,8.62721662997501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.41015625,0.0,1459.30078125,1895.4371337890625,0.0,3661.603515625,0.891853928565979,1.0,0.0,3.0,1.0,0.0
18109320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.927836000919342,0.5173063278198242,0.4667726457118988,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9990000128746032,0.7792355418205261,0.6191685795783997,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9589883685112,0.5667514204978943,0.3964102566242218,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8879478573799133,0.4578264057636261,0.4354609847068786,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7465959787368774,0.2681573927402496,1.2200663089752195,284.990966796875,284.95001220703125,301.0694274902344,292.5136413574219,298.2615051269531,297.3480834960937,285.9905090332031,1.0,0.6939014196395874,0.3306337594985962,0.3306337594985962,1.0,1.0,-3.76891565322876,0.9241464734077454,2.84476900100708,0.0783638358116149,0.913550078868866,0.913550078868866,0.0,195.4719390869141,204.0,56816.6171875,0.0,4314.5078125,1.0,280.3411560058594,284.1181030273437,295.48065185546875,299.0925598144531,293.1499938964844,293.1499938964844,280.04998779296875,34054.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278701543807985,1.0,0.0,0.0,3.595743656158448,3.59576678276062,8.62721662997501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.41015625,0.0,1459.30078125,1895.4371337890625,0.0,3661.603515625,0.891853928565979,1.0,0.0,3.0,1.0,0.0
18109380,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.924205720424652,0.5160691738128662,0.4659633636474609,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9990000128746032,0.7853838205337524,0.6243459582328796,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.958519458770752,0.5704636573791504,0.3991697132587433,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8858339786529541,0.4582142531871795,0.4360554218292236,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.7451627850532532,0.2685940265655517,1.2228257656097412,284.9154357910156,284.95001220703125,301.07342529296875,292.5014953613281,298.2723388671875,297.3600769042969,285.9164123535156,1.0,0.6972674131393433,0.3307273387908935,0.3307273387908935,1.0,1.0,-3.7814884185791016,0.928167164325714,2.853321313858032,0.079018659889698,0.8421840071678162,0.8421840071678162,0.0,197.78189086914065,222.0,57629.7578125,0.0,4364.48779296875,1.0,280.05877685546875,284.0146789550781,295.5204162597656,299.24322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38411.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353106021881104,1.0,0.0,0.0,3.4810943603515625,3.481117248535156,8.085835361271165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8837890625,0.0,1370.4512939453125,1895.4371337890625,0.0,3729.720458984375,0.8698449730873108,1.0,0.0,3.0,1.0,0.0
18109440,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.924205720424652,0.5160691738128662,0.4659633636474609,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9990000128746032,0.7853838205337524,0.6243459582328796,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.958519458770752,0.5704636573791504,0.3991697132587433,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8858339786529541,0.4582142531871795,0.4360554218292236,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.7451627850532532,0.2685940265655517,1.2228257656097412,284.9154357910156,284.95001220703125,301.07342529296875,292.5014953613281,298.2723388671875,297.3600769042969,285.9164123535156,1.0,0.6972674131393433,0.3307273387908935,0.3307273387908935,1.0,1.0,-3.7814884185791016,0.928167164325714,2.853321313858032,0.079018659889698,0.8421840071678162,0.8421840071678162,0.0,197.78189086914065,222.0,57629.7578125,0.0,4364.48779296875,1.0,280.05877685546875,284.0146789550781,295.5204162597656,299.24322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38411.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353106021881104,1.0,0.0,0.0,3.4810943603515625,3.481117248535156,8.085835361271165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8837890625,0.0,1370.4512939453125,1895.4371337890625,0.0,3729.720458984375,0.8698449730873108,1.0,0.0,3.0,1.0,0.0
18109500,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.9194045066833496,0.5159571766853333,0.4656975567340851,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9990000128746032,0.7875300645828247,0.6324251890182495,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.9554072618484496,0.5727531909942627,0.4006531536579132,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219421386719,0.8822095990180969,0.4586787223815918,0.4364278018474579,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.742461621761322,0.2689449191093445,1.2244478464126587,285.0221252441406,284.95001220703125,301.07501220703125,292.49530029296875,298.27618408203125,297.36358642578125,286.02313232421875,1.0,0.7008605599403381,0.3307741284370422,0.3307741284370422,1.0,1.0,-3.7950618267059326,0.9323097467422484,2.8627519607543945,0.0799141973257064,0.92020982503891,0.92020982503891,0.0,201.15972900390625,222.0,57013.75,0.0,4424.49365234375,1.0,280.298095703125,284.1405334472656,295.4653015136719,299.0458984375,293.1499938964844,293.1499938964844,280.3500061035156,33652.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929681956768036,1.0,0.0,0.0,3.5408875942230225,3.540910005569458,8.365994403902732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.93505859375,0.0,1398.0897216796875,1895.4371337890625,0.0,3678.225341796875,0.8808099031448364,1.0,0.0,3.0,1.0,0.0
18109560,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.9139493107795716,0.5159430503845215,0.4658249914646148,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9990000128746032,0.7890260219573975,0.64251309633255,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.9514459371566772,0.5751374363899231,0.4024043977260589,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8779187202453613,0.4592464566230774,0.4370814561843872,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7392594218254089,0.2693581879138946,1.226897954940796,285.0158386230469,284.95001220703125,301.0762939453125,292.4890441894531,298.2773132324219,297.3644714355469,286.0152893066406,1.0,0.705482006072998,0.3305469155311584,0.3305469155311584,1.0,1.0,-3.813186883926392,0.9369158148765564,2.8762710094451904,0.0802987292408943,0.9393507838249208,0.9393507838249208,0.0,205.49468994140625,240.0,57367.9140625,0.0,4504.10302734375,1.0,280.3421630859375,284.1317443847656,295.4704895019531,299.10498046875,293.1499938964844,293.1499938964844,280.04998779296875,32731.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281699657440186,1.0,0.0,0.0,3.6194543838500977,3.619477510452272,8.741369583731284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2861328125,0.0,1475.202392578125,1895.4371337890625,0.0,3664.35546875,0.8960574269294739,1.0,0.0,3.0,1.0,0.0
18109620,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8998304605484009,0.5145376324653625,0.4652402698993683,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.9990000128746032,0.7886308431625366,0.6701459288597107,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9391105771064758,0.5787379741668701,0.4053755700588226,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.8661229014396667,0.4595014154911041,0.4379244148731231,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7303416728973389,0.2695557773113251,1.2304208278656006,284.92138671875,284.95001220703125,301.0780029296875,292.47637939453125,298.261962890625,297.3431701660156,285.9223937988281,1.0,0.7167301774024963,0.3300924599170685,0.3300924599170685,1.0,1.0,-3.854560375213623,0.9474654197692872,2.907094955444336,0.0814247354865074,0.8659882545471191,0.8659882545471191,0.0,217.27029418945312,258.0,58684.80078125,0.0,4700.84033203125,1.0,280.058349609375,284.0013732910156,295.51300048828125,299.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,37339.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939313530921936,1.0,0.0,0.0,3.5567355155944824,3.5567588806152344,8.441049885732355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.6572265625,0.0,1441.6298828125,1895.4371337890625,0.0,3766.200927734375,0.8856467604637146,1.0,0.0,3.0,1.0,0.0
18109680,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8998304605484009,0.5145376324653625,0.4652402698993683,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.9990000128746032,0.7886308431625366,0.6701459288597107,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9391105771064758,0.5787379741668701,0.4053755700588226,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.8661229014396667,0.4595014154911041,0.4379244148731231,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7303416728973389,0.2695557773113251,1.2304208278656006,284.92138671875,284.95001220703125,301.0780029296875,292.47637939453125,298.261962890625,297.3431701660156,285.9223937988281,1.0,0.7167301774024963,0.3300924599170685,0.3300924599170685,1.0,1.0,-3.854560375213623,0.9474654197692872,2.907094955444336,0.0814247354865074,0.8659882545471191,0.8659882545471191,0.0,217.27029418945312,258.0,58684.80078125,0.0,4700.84033203125,1.0,280.058349609375,284.0013732910156,295.51300048828125,299.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,37339.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939313530921936,1.0,0.0,0.0,3.5567355155944824,3.5567588806152344,8.441049885732355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.6572265625,0.0,1441.6298828125,1895.4371337890625,0.0,3766.200927734375,0.8856467604637146,1.0,0.0,3.0,1.0,0.0
18109740,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.885518491268158,0.5142204761505127,0.4651159048080444,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9990000128746032,0.7864807844161987,0.702013373374939,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9252281785011292,0.5832714438438416,0.4086585342884063,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8536584973335266,0.4603584408760071,0.4389913380146026,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.7205473184585571,0.2699840366840362,1.2340328693389893,285.0259704589844,284.95001220703125,301.0785827636719,292.4634704589844,298.246826171875,297.3221435546875,286.0256652832031,1.0,0.7297664284706116,0.3296380341053009,0.3296380341053009,1.0,1.0,-3.90233325958252,0.9598276019096376,2.9425055980682373,0.0828649923205375,0.9713672995567322,0.9713672995567322,0.0,231.38677978515625,261.0,58518.81640625,0.0,4936.42138671875,1.0,280.341796875,284.1217346191406,295.4576110839844,299.16314697265625,293.1499938964844,293.1499938964844,280.04998779296875,32472.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346302151679992,1.0,0.0,0.0,3.701298952102661,3.7013227939605713,9.141166970039194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7724609375,0.0,1564.2303466796875,1895.4371337890625,0.0,3723.50732421875,0.9144924283027648,1.0,0.0,3.0,1.0,0.0
18109800,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.885518491268158,0.5142204761505127,0.4651159048080444,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9990000128746032,0.7864807844161987,0.702013373374939,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9252281785011292,0.5832714438438416,0.4086585342884063,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8536584973335266,0.4603584408760071,0.4389913380146026,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.7205473184585571,0.2699840366840362,1.2340328693389893,285.0259704589844,284.95001220703125,301.0785827636719,292.4634704589844,298.246826171875,297.3221435546875,286.0256652832031,1.0,0.7297664284706116,0.3296380341053009,0.3296380341053009,1.0,1.0,-3.90233325958252,0.9598276019096376,2.9425055980682373,0.0828649923205375,0.9713672995567322,0.9713672995567322,0.0,231.38677978515625,261.0,58518.81640625,0.0,4936.42138671875,1.0,280.341796875,284.1217346191406,295.4576110839844,299.16314697265625,293.1499938964844,293.1499938964844,280.04998779296875,32472.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346302151679992,1.0,0.0,0.0,3.701298952102661,3.7013227939605713,9.141166970039194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7724609375,0.0,1564.2303466796875,1895.4371337890625,0.0,3723.50732421875,0.9144924283027648,1.0,0.0,3.0,1.0,0.0
18109860,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.87507164478302,0.5125488042831421,0.4643010795116424,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9990000128746032,0.7818624973297119,0.7256554365158081,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9158824682235718,0.5866346955299377,0.4114722907543182,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8449941277503967,0.4603685438632965,0.4396069645881653,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7132323980331421,0.2698107063770294,1.2358242273330688,284.9119567871094,284.95001220703125,301.0780029296875,292.4503479003906,298.21807861328125,297.2870483398437,285.91278076171875,1.0,0.7388210296630859,0.3285328447818756,0.3285328447818756,1.0,1.0,-3.93612551689148,0.965876281261444,2.97024917602539,0.0816623643040657,0.8850975036621094,0.8850975036621094,0.0,242.1772308349609,264.0,59847.6953125,0.0,5111.72509765625,1.0,280.05767822265625,283.9722595214844,295.49237060546875,299.35211181640625,293.1499938964844,293.1499938964844,280.3500061035156,37277.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468041062355042,1.0,0.0,0.0,3.653393268585205,3.6534175872802734,8.906071116143721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.49560546875,0.0,1546.5157470703125,1895.4371337890625,0.0,3834.125732421875,0.9070073962211608,1.0,0.0,3.0,1.0,0.0
18109920,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.87507164478302,0.5125488042831421,0.4643010795116424,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9990000128746032,0.7818624973297119,0.7256554365158081,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9158824682235718,0.5866346955299377,0.4114722907543182,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8449941277503967,0.4603685438632965,0.4396069645881653,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7132323980331421,0.2698107063770294,1.2358242273330688,284.9119567871094,284.95001220703125,301.0780029296875,292.4503479003906,298.21807861328125,297.2870483398437,285.91278076171875,1.0,0.7388210296630859,0.3285328447818756,0.3285328447818756,1.0,1.0,-3.93612551689148,0.965876281261444,2.97024917602539,0.0816623643040657,0.8850975036621094,0.8850975036621094,0.0,242.1772308349609,264.0,59847.6953125,0.0,5111.72509765625,1.0,280.05767822265625,283.9722595214844,295.49237060546875,299.35211181640625,293.1499938964844,293.1499938964844,280.3500061035156,37277.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468041062355042,1.0,0.0,0.0,3.653393268585205,3.6534175872802734,8.906071116143721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.49560546875,0.0,1546.5157470703125,1895.4371337890625,0.0,3834.125732421875,0.9070073962211608,1.0,0.0,3.0,1.0,0.0
18109980,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.8671346306800842,0.5120226740837097,0.463811844587326,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9978320002555848,0.778409481048584,0.7379973530769348,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.9094659090042114,0.590996503829956,0.4144974946975708,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.8384758234024048,0.4610017538070678,0.4402893483638763,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7071853876113892,0.2699600160121918,1.2372833490371704,285.01483154296875,284.95001220703125,301.0762939453125,292.43707275390625,298.2026672363281,297.2708740234375,286.01385498046875,1.0,0.7452754378318787,0.3274276852607727,0.3274276852607727,1.0,1.0,-3.956615924835205,0.967952311038971,2.988663673400879,0.079413428902626,0.9834564924240112,0.9834564924240112,0.0,250.7901153564453,267.0,59279.7890625,0.0,5233.43359375,1.0,280.3424072265625,284.0979309082031,295.42926025390625,299.1910400390625,293.1499938964844,293.1499938964844,280.04998779296875,33039.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417219161987304,1.0,0.0,0.0,3.774412870407105,3.774437665939331,9.505874913884328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3837890625,0.0,1653.133056640625,1895.4371337890625,0.0,3788.090087890625,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
18110040,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.8671346306800842,0.5120226740837097,0.463811844587326,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9978320002555848,0.778409481048584,0.7379973530769348,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.9094659090042114,0.590996503829956,0.4144974946975708,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.8384758234024048,0.4610017538070678,0.4402893483638763,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7071853876113892,0.2699600160121918,1.2372833490371704,285.01483154296875,284.95001220703125,301.0762939453125,292.43707275390625,298.2026672363281,297.2708740234375,286.01385498046875,1.0,0.7452754378318787,0.3274276852607727,0.3274276852607727,1.0,1.0,-3.956615924835205,0.967952311038971,2.988663673400879,0.079413428902626,0.9834564924240112,0.9834564924240112,0.0,250.7901153564453,267.0,59279.7890625,0.0,5233.43359375,1.0,280.3424072265625,284.0979309082031,295.42926025390625,299.1910400390625,293.1499938964844,293.1499938964844,280.04998779296875,33039.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417219161987304,1.0,0.0,0.0,3.774412870407105,3.774437665939331,9.505874913884328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3837890625,0.0,1653.133056640625,1895.4371337890625,0.0,3788.090087890625,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
18110100,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.86287921667099,0.5112001299858093,0.4635659158229828,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9939390420913696,0.7769685983657837,0.7368337512016296,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.9059761166572572,0.5926942229270935,0.4160162508487701,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.834967315196991,0.4610016047954559,0.4406700134277344,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.7038348913192749,0.2698567807674408,1.23822820186615,284.8858642578125,284.95001220703125,301.07501220703125,292.43035888671875,298.19464111328125,297.2630310058594,285.8835754394531,1.0,0.7474327683448792,0.3268751204013824,0.3268751204013824,1.0,1.0,-3.958374500274658,0.9665358066558838,2.9918386936187744,0.0776410400867462,0.8973942995071411,0.8973942995071411,0.0,255.17681884765625,267.0,60378.84375,0.0,5268.59228515625,1.0,280.09521484375,283.94073486328125,295.47467041015625,299.4062805175781,293.1499938964844,293.1499938964844,280.04998779296875,36620.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489673972129822,1.0,0.0,0.0,3.7606704235076895,3.760695695877075,9.436780032956448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7822265625,0.0,1664.597412109375,1895.4371337890625,0.0,3853.65478515625,0.9287149310112,1.0,0.0,3.0,1.0,0.0
18110160,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.8587683439254761,0.5101858973503113,0.4628233611583709,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.99022376537323,0.7757636308670044,0.7356917858123779,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.9027953743934632,0.5942251682281494,0.4171970784664154,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8316410183906555,0.4608234465122223,0.440696120262146,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7006157636642456,0.2696323096752167,1.2381045818328855,284.8941345214844,284.95001220703125,301.07342529296875,292.4236145019531,298.1871337890625,297.25543212890625,285.8953552246094,1.0,0.7490422129631042,0.3264909386634826,0.3264909386634826,1.0,1.0,-3.9574129581451416,0.9648852348327636,2.992527723312378,0.0761970579624176,0.8818667531013489,0.8818667531013489,0.0,259.1082763671875,270.0,60164.625,0.0,5292.1875,1.0,280.05645751953125,283.9503173828125,295.4573669433594,299.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,38368.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952057957649231,1.0,0.0,0.0,3.6910130977630615,3.691038131713867,9.09043137653498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.6748046875,0.0,1597.1966552734375,1895.4371337890625,0.0,3881.482666015625,0.916057825088501,1.0,0.0,3.0,1.0,0.0
18110220,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8541269302368164,0.5096497535705566,0.4621789753437042,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9859210848808287,0.7755672931671143,0.7351167798042297,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9002653956413269,0.5986279845237732,0.4201350808143616,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8280088901519775,0.4614022374153137,0.4411808848381042,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.6970118880271912,0.2697914540767669,1.238905668258667,285.0021667480469,284.95001220703125,301.0694274902344,292.4100341796875,298.18475341796875,297.2567138671875,286.0015869140625,1.0,0.7517700791358948,0.3257226347923279,0.3257226347923279,1.0,1.0,-3.961015462875366,0.9632563591003418,2.9977591037750244,0.0734950602054596,0.9736235737800598,0.9736235737800598,0.0,264.1099853515625,273.0,59297.33984375,0.0,5337.42041015625,1.0,280.34259033203125,284.0863647460937,295.39166259765625,299.1571044921875,293.1499938964844,293.1499938964844,280.04998779296875,33739.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447239637374878,1.0,0.0,0.0,3.786465644836426,3.786490678787232,9.56668145590811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.96484375,0.0,1672.8104248046875,1895.4371337890625,0.0,3815.3095703125,0.934489607810974,1.0,0.0,3.0,1.0,0.0
18110280,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8541269302368164,0.5096497535705566,0.4621789753437042,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9859210848808287,0.7755672931671143,0.7351167798042297,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9002653956413269,0.5986279845237732,0.4201350808143616,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8280088901519775,0.4614022374153137,0.4411808848381042,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.6970118880271912,0.2697914540767669,1.238905668258667,285.0021667480469,284.95001220703125,301.0694274902344,292.4100341796875,298.18475341796875,297.2567138671875,286.0015869140625,1.0,0.7517700791358948,0.3257226347923279,0.3257226347923279,1.0,1.0,-3.961015462875366,0.9632563591003418,2.9977591037750244,0.0734950602054596,0.9736235737800598,0.9736235737800598,0.0,264.1099853515625,273.0,59297.33984375,0.0,5337.42041015625,1.0,280.34259033203125,284.0863647460937,295.39166259765625,299.1571044921875,293.1499938964844,293.1499938964844,280.04998779296875,33739.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447239637374878,1.0,0.0,0.0,3.786465644836426,3.786490678787232,9.56668145590811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.96484375,0.0,1672.8104248046875,1895.4371337890625,0.0,3815.3095703125,0.934489607810974,1.0,0.0,3.0,1.0,0.0
18110340,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8499454259872437,0.5079742074012756,0.4611422717571258,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.9821265935897828,0.7746251225471497,0.7346818447113037,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8982405662536621,0.6020414233207703,0.4228184521198272,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8248657584190369,0.4613115787506103,0.4414795637130737,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.6939248442649841,0.2695902287960052,1.2394472360610962,284.8959655761719,284.95001220703125,301.0643005371094,292.3963623046875,298.1758117675781,297.2498779296875,285.8969421386719,1.0,0.7540186047554016,0.3249543309211731,0.3249543309211731,1.0,1.0,-3.963495969772339,0.9612908363342284,3.0022051334381104,0.0710069090127945,0.8781155943870544,0.8781155943870544,0.0,268.46954345703125,276.0,60117.03515625,0.0,5374.79931640625,1.0,280.0572814941406,283.953125,295.4219055175781,299.3045654296875,293.1499938964844,293.1499938964844,280.3500061035156,38587.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534894227981568,1.0,0.0,0.0,3.686491966247559,3.686516761779785,9.06817433588003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0537109375,0.0,1593.7012939453125,1895.4371337890625,0.0,3894.342529296875,0.9153707027435304,1.0,0.0,3.0,1.0,0.0
18110400,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8499454259872437,0.5079742074012756,0.4611422717571258,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.9821265935897828,0.7746251225471497,0.7346818447113037,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8982405662536621,0.6020414233207703,0.4228184521198272,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8248657584190369,0.4613115787506103,0.4414795637130737,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.6939248442649841,0.2695902287960052,1.2394472360610962,284.8959655761719,284.95001220703125,301.0643005371094,292.3963623046875,298.1758117675781,297.2498779296875,285.8969421386719,1.0,0.7540186047554016,0.3249543309211731,0.3249543309211731,1.0,1.0,-3.963495969772339,0.9612908363342284,3.0022051334381104,0.0710069090127945,0.8781155943870544,0.8781155943870544,0.0,268.46954345703125,276.0,60117.03515625,0.0,5374.79931640625,1.0,280.0572814941406,283.953125,295.4219055175781,299.3045654296875,293.1499938964844,293.1499938964844,280.3500061035156,38587.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534894227981568,1.0,0.0,0.0,3.686491966247559,3.686516761779785,9.06817433588003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0537109375,0.0,1593.7012939453125,1895.4371337890625,0.0,3894.342529296875,0.9153707027435304,1.0,0.0,3.0,1.0,0.0
18110460,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.847232460975647,0.5075517892837524,0.46055868268013,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.979659140110016,0.7750324606895447,0.7348004579544067,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8977490663528442,0.606606662273407,0.4258307814598083,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.8229249715805054,0.4619655013084411,0.4419760704040527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.6919670701026917,0.2698451280593872,1.2403864860534668,285.00445556640625,284.95001220703125,301.0580139160156,292.382568359375,298.1763610839844,297.2544250488281,286.0038757324219,1.0,0.7560773491859436,0.324490487575531,0.324490487575531,1.0,1.0,-3.968277931213379,0.9610182642936708,3.0072598457336426,0.0694163963198661,0.971459150314331,0.971459150314331,0.0,271.6089172363281,279.0,59256.78125,0.0,5411.27587890625,1.0,280.3425598144531,284.0893859863281,295.3612060546875,299.1224670410156,293.1499938964844,293.1499938964844,280.04998779296875,33768.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456294178962708,1.0,0.0,0.0,3.780817985534668,3.7808430194854736,9.538165386402395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0166015625,0.0,1666.3436279296875,1895.4371337890625,0.0,3823.504638671875,0.933251678943634,1.0,0.0,3.0,1.0,0.0
18110520,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.847232460975647,0.5075517892837524,0.46055868268013,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.979659140110016,0.7750324606895447,0.7348004579544067,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8977490663528442,0.606606662273407,0.4258307814598083,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.8229249715805054,0.4619655013084411,0.4419760704040527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.6919670701026917,0.2698451280593872,1.2403864860534668,285.00445556640625,284.95001220703125,301.0580139160156,292.382568359375,298.1763610839844,297.2544250488281,286.0038757324219,1.0,0.7560773491859436,0.324490487575531,0.324490487575531,1.0,1.0,-3.968277931213379,0.9610182642936708,3.0072598457336426,0.0694163963198661,0.971459150314331,0.971459150314331,0.0,271.6089172363281,279.0,59256.78125,0.0,5411.27587890625,1.0,280.3425598144531,284.0893859863281,295.3612060546875,299.1224670410156,293.1499938964844,293.1499938964844,280.04998779296875,33768.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456294178962708,1.0,0.0,0.0,3.780817985534668,3.7808430194854736,9.538165386402395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0166015625,0.0,1666.3436279296875,1895.4371337890625,0.0,3823.504638671875,0.933251678943634,1.0,0.0,3.0,1.0,0.0
18110580,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8439595103263855,0.5059285163879395,0.4595464766025543,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9766175150871276,0.7742558121681213,0.7345607876777649,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8966546654701233,0.6101090908050537,0.428560346364975,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.8205477595329285,0.4619004130363464,0.4422751665115356,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.689649760723114,0.2696929574012756,1.2410370111465454,284.8985595703125,284.95001220703125,301.0505676269531,292.36871337890625,298.1690673828125,297.24908447265625,285.8995056152344,1.0,0.7580200433731079,0.3240266442298889,0.3240266442298889,1.0,1.0,-3.9712111949920654,0.9602373838424684,3.0109739303588867,0.0680245086550712,0.8779444098472595,0.8779444098472595,0.0,275.1516418457031,282.0,60093.43359375,0.0,5444.6513671875,1.0,280.05731201171875,283.9560241699219,295.3937072753906,299.2737731933594,293.1499938964844,293.1499938964844,280.3500061035156,38532.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543131589889526,1.0,0.0,0.0,3.68245530128479,3.6824800968170166,9.048326319316402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9716796875,0.0,1588.6944580078125,1895.4371337890625,0.0,3901.734130859375,0.914441466331482,1.0,0.0,3.0,1.0,0.0
18110640,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8439595103263855,0.5059285163879395,0.4595464766025543,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9766175150871276,0.7742558121681213,0.7345607876777649,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8966546654701233,0.6101090908050537,0.428560346364975,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.8205477595329285,0.4619004130363464,0.4422751665115356,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.689649760723114,0.2696929574012756,1.2410370111465454,284.8985595703125,284.95001220703125,301.0505676269531,292.36871337890625,298.1690673828125,297.24908447265625,285.8995056152344,1.0,0.7580200433731079,0.3240266442298889,0.3240266442298889,1.0,1.0,-3.9712111949920654,0.9602373838424684,3.0109739303588867,0.0680245086550712,0.8779444098472595,0.8779444098472595,0.0,275.1516418457031,282.0,60093.43359375,0.0,5444.6513671875,1.0,280.05731201171875,283.9560241699219,295.3937072753906,299.2737731933594,293.1499938964844,293.1499938964844,280.3500061035156,38532.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543131589889526,1.0,0.0,0.0,3.68245530128479,3.6824800968170166,9.048326319316402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9716796875,0.0,1588.6944580078125,1895.4371337890625,0.0,3901.734130859375,0.914441466331482,1.0,0.0,3.0,1.0,0.0
18110700,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8424443602561951,0.5056341886520386,0.4590453207492828,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.9751673936843872,0.774344801902771,0.734392523765564,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8962316513061523,0.6123416423797607,0.4299346506595611,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8194279074668884,0.4621430337429046,0.4423721730709076,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.6885390281677246,0.2697656154632568,1.2411017417907717,285.0106811523437,284.95001220703125,301.0464172363281,292.3617858886719,298.1685791015625,297.25067138671875,286.0120544433594,1.0,0.758899450302124,0.3237947225570678,0.3237947225570678,1.0,1.0,-3.972245693206787,0.959728479385376,3.012517213821411,0.067140556871891,0.9548941254615784,0.9548941254615784,0.0,276.777587890625,282.0,59127.83984375,0.0,5459.00927734375,1.0,280.30291748046875,284.0943603515625,295.3330993652344,299.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,34507.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485781788825988,1.0,0.0,0.0,3.720334053039551,3.7203586101531982,9.23543097997026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.267578125,0.0,1601.45068359375,1895.4371337890625,0.0,3850.144287109375,0.9215052127838136,1.0,0.0,3.0,1.0,0.0
18110760,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8416444063186646,0.5055149793624878,0.4589578807353973,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9744300842285156,0.774653434753418,0.7346798181533813,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8965599536895752,0.6147404909133911,0.4316053390502929,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.818925142288208,0.4625463783740997,0.4427525401115417,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.6880264282226562,0.2699631452560425,1.241999268531799,285.0057678222656,284.95001220703125,301.0419921875,292.3548278808594,298.16943359375,297.254150390625,286.00494384765625,1.0,0.7599279284477234,0.3235305249691009,0.3235305249691009,1.0,1.0,-3.97603178024292,0.9598976969718932,3.016134023666382,0.0663672983646392,0.9716483950614928,0.9716483950614928,0.0,277.9482421875,285.0,59242.3671875,0.0,5479.0703125,1.0,280.3436279296875,284.0907897949219,295.3326721191406,299.0927429199219,293.1499938964844,293.1499938964844,280.04998779296875,33662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464518427848816,1.0,0.0,0.0,3.7800042629241934,3.780029296875,9.53406015469227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5107421875,0.0,1664.561279296875,1895.4371337890625,0.0,3830.94189453125,0.9327840209007264,1.0,0.0,3.0,1.0,0.0
18110820,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8386340737342834,0.5038907527923584,0.4579492211341858,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9714748859405518,0.7738052010536194,0.7343863844871521,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8956992030143738,0.6182795166969299,0.4343656897544861,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.816720187664032,0.462457001209259,0.4430311918258667,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.6859079599380493,0.2698082327842712,1.2426413297653198,284.8988647460937,284.95001220703125,301.03228759765625,292.3409118652344,298.1615905761719,297.24908447265625,285.8998107910156,1.0,0.7617877125740051,0.3230021297931671,0.3230021297931671,1.0,1.0,-3.978907346725464,0.9588690400123596,3.020038366317749,0.06475680321455,0.8780235648155212,0.8780235648155212,0.0,281.335205078125,288.0,60084.60546875,0.0,5511.314453125,1.0,280.0573425292969,283.9565124511719,295.3661804199219,299.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,38501.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552443027496338,1.0,0.0,0.0,3.68151330947876,3.6815381050109854,9.043697559718566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.00244140625,0.0,1587.390869140625,1895.4371337890625,0.0,3910.08203125,0.9142037034034728,1.0,0.0,3.0,1.0,0.0
18110880,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8386340737342834,0.5038907527923584,0.4579492211341858,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9714748859405518,0.7738052010536194,0.7343863844871521,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8956992030143738,0.6182795166969299,0.4343656897544861,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.816720187664032,0.462457001209259,0.4430311918258667,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.6859079599380493,0.2698082327842712,1.2426413297653198,284.8988647460937,284.95001220703125,301.03228759765625,292.3409118652344,298.1615905761719,297.24908447265625,285.8998107910156,1.0,0.7617877125740051,0.3230021297931671,0.3230021297931671,1.0,1.0,-3.978907346725464,0.9588690400123596,3.020038366317749,0.06475680321455,0.8780235648155212,0.8780235648155212,0.0,281.335205078125,288.0,60084.60546875,0.0,5511.314453125,1.0,280.0573425292969,283.9565124511719,295.3661804199219,299.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,38501.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552443027496338,1.0,0.0,0.0,3.68151330947876,3.6815381050109854,9.043697559718566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.00244140625,0.0,1587.390869140625,1895.4371337890625,0.0,3910.08203125,0.9142037034034728,1.0,0.0,3.0,1.0,0.0
18110940,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8364635705947876,0.5034656524658203,0.457358181476593,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.969299018383026,0.7741085290908813,0.7344273924827576,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8957261443138123,0.622954785823822,0.4374431669712066,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8151757121086121,0.4630725681781769,0.4434833526611328,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.6843861937522888,0.2700665295124054,1.243558049201965,285.0054626464844,284.95001220703125,301.0214233398437,292.3269958496094,298.161376953125,297.2543029785156,286.0048522949219,1.0,0.7636397480964661,0.3224737346172333,0.3224737346172333,1.0,1.0,-3.983585119247437,0.9583610892295836,3.025224208831787,0.0629797875881195,0.971299648284912,0.971299648284912,0.0,284.0624389648437,291.0,59231.4375,0.0,5544.9423828125,1.0,280.342529296875,284.09088134765625,295.3058776855469,299.0647888183594,293.1499938964844,293.1499938964844,280.04998779296875,33721.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474591016769408,1.0,0.0,0.0,3.777731895446777,3.777756690979004,9.522600521449932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7490234375,0.0,1662.3309326171875,1895.4371337890625,0.0,3840.043212890625,0.9325237274169922,1.0,0.0,3.0,1.0,0.0
