time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8364635705947876,0.5034656524658203,0.457358181476593,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.969299018383026,0.7741085290908813,0.7344273924827576,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8957261443138123,0.622954785823822,0.4374431669712066,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8151757121086121,0.4630725681781769,0.4434833526611328,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.6843861937522888,0.2700665295124054,1.243558049201965,285.0054626464844,284.95001220703125,301.0214233398437,292.3269958496094,298.161376953125,297.2543029785156,286.0048522949219,1.0,0.7636397480964661,0.3224737346172333,0.3224737346172333,1.0,1.0,-3.983585119247437,0.9583610892295836,3.025224208831787,0.0629797875881195,0.971299648284912,0.971299648284912,0.0,284.0624389648437,291.0,59231.4375,0.0,5544.9423828125,1.0,280.342529296875,284.09088134765625,295.3058776855469,299.0647888183594,293.1499938964844,293.1499938964844,280.04998779296875,33721.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474591016769408,1.0,0.0,0.0,3.777731895446777,3.777756690979004,9.522600521449932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7490234375,0.0,1662.3309326171875,1895.4371337890625,0.0,3840.043212890625,0.9325237274169922,1.0,0.0,3.0,1.0,0.0
18111060,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8335671424865723,0.5018376708030701,0.4563348293304443,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9662891626358032,0.773163914680481,0.7340342402458191,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8949454426765442,0.6265257000923157,0.4402201473712921,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8130029439926147,0.462951123714447,0.4437264502048492,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.6823391318321228,0.2698960304260254,1.2441184520721436,284.89874267578125,284.95001220703125,301.0094299316406,292.3130798339844,298.153076171875,297.2493591308594,285.899658203125,1.0,0.7654519081115723,0.3219473659992218,0.3219473659992218,1.0,1.0,-3.9862020015716553,0.957260012626648,3.0289418697357178,0.0613670274615287,0.8776654005050659,0.8776654005050659,0.0,287.43121337890625,294.0,60069.3046875,0.0,5576.33203125,1.0,280.0573425292969,283.9567565917969,295.3383178710937,299.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,38511.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561988711357116,1.0,0.0,0.0,3.6803345680236816,3.680359363555908,9.037906920639216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.2001953125,0.0,1586.1263427734375,1895.4371337890625,0.0,3918.630615234375,0.913947582244873,1.0,0.0,3.0,1.0,0.0
18111120,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8335671424865723,0.5018376708030701,0.4563348293304443,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9662891626358032,0.773163914680481,0.7340342402458191,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8949454426765442,0.6265257000923157,0.4402201473712921,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8130029439926147,0.462951123714447,0.4437264502048492,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.6823391318321228,0.2698960304260254,1.2441184520721436,284.89874267578125,284.95001220703125,301.0094299316406,292.3130798339844,298.153076171875,297.2493591308594,285.899658203125,1.0,0.7654519081115723,0.3219473659992218,0.3219473659992218,1.0,1.0,-3.9862020015716553,0.957260012626648,3.0289418697357178,0.0613670274615287,0.8776654005050659,0.8776654005050659,0.0,287.43121337890625,294.0,60069.3046875,0.0,5576.33203125,1.0,280.0573425292969,283.9567565917969,295.3383178710937,299.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,38511.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561988711357116,1.0,0.0,0.0,3.6803345680236816,3.680359363555908,9.037906920639216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.2001953125,0.0,1586.1263427734375,1895.4371337890625,0.0,3918.630615234375,0.913947582244873,1.0,0.0,3.0,1.0,0.0
18111180,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8314823508262634,0.5014055371284485,0.4557388126850128,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9640756845474244,0.7733715176582336,0.733986496925354,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8950369954109192,0.6312474608421326,0.443327397108078,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8114804625511169,0.4635371267795563,0.4441504180431366,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.6808716058731079,0.2701395452022552,1.244966745376587,285.0051574707031,284.95001220703125,300.99627685546875,292.2991943359375,298.1524353027344,297.254638671875,286.0045471191406,1.0,0.7672654986381531,0.3214210271835327,0.3214210271835327,1.0,1.0,-3.990686655044556,0.9566969275474548,3.033989667892456,0.0595958791673183,0.9706683158874512,0.9706683158874512,0.0,290.1422424316406,297.0,59212.19140625,0.0,5609.35498046875,1.0,280.342529296875,284.091064453125,295.2779541015625,299.03533935546875,293.1499938964844,293.1499938964844,280.04998779296875,33729.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483818411827089,1.0,0.0,0.0,3.7763094902038574,3.776334285736084,9.515430292594828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2890625,0.0,1660.7086181640625,1895.4371337890625,0.0,3848.37255859375,0.9322082996368408,1.0,0.0,3.0,1.0,0.0
18111240,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8314823508262634,0.5014055371284485,0.4557388126850128,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9640756845474244,0.7733715176582336,0.733986496925354,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8950369954109192,0.6312474608421326,0.443327397108078,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8114804625511169,0.4635371267795563,0.4441504180431366,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.6808716058731079,0.2701395452022552,1.244966745376587,285.0051574707031,284.95001220703125,300.99627685546875,292.2991943359375,298.1524353027344,297.254638671875,286.0045471191406,1.0,0.7672654986381531,0.3214210271835327,0.3214210271835327,1.0,1.0,-3.990686655044556,0.9566969275474548,3.033989667892456,0.0595958791673183,0.9706683158874512,0.9706683158874512,0.0,290.1422424316406,297.0,59212.19140625,0.0,5609.35498046875,1.0,280.342529296875,284.091064453125,295.2779541015625,299.03533935546875,293.1499938964844,293.1499938964844,280.04998779296875,33729.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483818411827089,1.0,0.0,0.0,3.7763094902038574,3.776334285736084,9.515430292594828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2890625,0.0,1660.7086181640625,1895.4371337890625,0.0,3848.37255859375,0.9322082996368408,1.0,0.0,3.0,1.0,0.0
18111300,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8304190039634705,0.500680148601532,0.4554462432861328,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.9629393219947816,0.7729754447937012,0.7339987754821777,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8950492739677429,0.6331291198730469,0.444887638092041,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8107168078422546,0.4635480940341949,0.4444130361080169,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.6801671981811523,0.270113468170166,1.2456647157669067,284.88427734375,284.95001220703125,300.9892883300781,292.29229736328125,298.1488037109375,297.2531433105469,285.8826904296875,1.0,0.768240213394165,0.321157842874527,0.321157842874527,1.0,1.0,-3.9933922290802,0.9565394520759584,3.036852598190308,0.0589032918214798,0.8879805207252502,0.8879805207252502,0.0,291.5860290527344,297.0,60261.6953125,0.0,5627.9794921875,1.0,280.0953063964844,283.9423828125,295.3258361816406,299.2476501464844,293.1499938964844,293.1499938964844,280.04998779296875,37305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954675793647766,1.0,0.0,0.0,3.7505266666412354,3.75055193901062,9.385940984429908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.40234375,0.0,1657.9512939453125,1895.4371337890625,0.0,3904.986083984375,0.9268924593925476,1.0,0.0,3.0,1.0,0.0
18111360,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8286982178688049,0.4997780621051788,0.4547222852706909,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.9610344767570496,0.7723361849784851,0.7335155010223389,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8943467736244202,0.634852409362793,0.4461352229118347,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8093360662460327,0.4633879065513611,0.4443716704845428,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.6789040565490723,0.2699560523033142,1.2454791069030762,284.8982849121094,284.95001220703125,300.98199462890625,292.285400390625,298.1437072753906,297.2497863769531,285.89959716796875,1.0,0.769045352935791,0.3209042549133301,0.3209042549133301,1.0,1.0,-3.993170976638794,0.9555842280387878,3.0375869274139404,0.0580248609185218,0.8769558072090149,0.8769558072090149,0.0,293.4921569824219,300.0,60038.21484375,0.0,5640.27978515625,1.0,280.0564880371094,283.9571533203125,295.31134033203125,299.1873779296875,293.1499938964844,293.1499938964844,280.3500061035156,38653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957137644290924,1.0,0.0,0.0,3.676649332046509,3.676674127578736,9.019816502586764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.13525390625,0.0,1583.0198974609375,1895.4371337890625,0.0,3927.02978515625,0.9132519364356996,1.0,0.0,3.0,1.0,0.0
18111420,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8266626596450806,0.49933722615242,0.4541126191616058,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.958763301372528,0.7724472880363464,0.7333715558052063,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8944737911224365,0.6396177411079407,0.4492648541927337,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8078031539916992,0.4639432430267334,0.4447631239891052,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6774713397026062,0.2701846659183502,1.2462517023086548,285.0048217773437,284.95001220703125,300.9665832519531,292.27166748046875,298.1426086425781,297.2551574707031,286.0042419433594,1.0,0.7708252668380737,0.3203970789909363,0.3203970789909363,1.0,1.0,-3.997420072555542,0.955014705657959,3.042405605316162,0.0563204437494277,0.9699057936668396,0.9699057936668396,0.0,296.20904541015625,303.0,59187.078125,0.0,5672.69873046875,1.0,280.34246826171875,284.09136962890625,295.250244140625,299.0057067871094,293.1499938964844,293.1499938964844,280.04998779296875,33734.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492533206939696,1.0,0.0,0.0,3.774305105209351,3.774329900741577,9.505332059234206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0615234375,0.0,1658.38427734375,1895.4371337890625,0.0,3856.232666015625,0.9317681193351746,1.0,0.0,3.0,1.0,0.0
18111480,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8266626596450806,0.49933722615242,0.4541126191616058,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.958763301372528,0.7724472880363464,0.7333715558052063,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8944737911224365,0.6396177411079407,0.4492648541927337,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.8078031539916992,0.4639432430267334,0.4447631239891052,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6774713397026062,0.2701846659183502,1.2462517023086548,285.0048217773437,284.95001220703125,300.9665832519531,292.27166748046875,298.1426086425781,297.2551574707031,286.0042419433594,1.0,0.7708252668380737,0.3203970789909363,0.3203970789909363,1.0,1.0,-3.997420072555542,0.955014705657959,3.042405605316162,0.0563204437494277,0.9699057936668396,0.9699057936668396,0.0,296.20904541015625,303.0,59187.078125,0.0,5672.69873046875,1.0,280.34246826171875,284.09136962890625,295.250244140625,299.0057067871094,293.1499938964844,293.1499938964844,280.04998779296875,33734.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492533206939696,1.0,0.0,0.0,3.774305105209351,3.774329900741577,9.505332059234206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0615234375,0.0,1658.38427734375,1895.4371337890625,0.0,3856.232666015625,0.9317681193351746,1.0,0.0,3.0,1.0,0.0
18111540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.823936939239502,0.4977073669433594,0.4530837535858154,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9556605815887452,0.771318793296814,0.7328037619590759,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8938316702842712,0.6432527303695679,0.4520884454250335,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8056386709213257,0.4637627005577087,0.4449502229690552,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.6755537390708923,0.2699861526489258,1.246686577796936,284.8987731933594,284.95001220703125,300.95001220703125,292.2580261230469,298.1334228515625,297.2503662109375,285.8996887207031,1.0,0.7725709080696106,0.3198899030685425,0.3198899030685425,1.0,1.0,-3.999657869338989,0.9538626670837402,3.045795202255249,0.0547881908714771,0.8765479922294617,0.8765479922294617,0.0,299.56719970703125,306.0,60015.70703125,0.0,5702.9609375,1.0,280.0573425292969,283.9580383300781,295.28302001953125,299.15692138671875,293.1499938964844,293.1499938964844,280.3500061035156,38531.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579433798789978,1.0,0.0,0.0,3.675858020782471,3.675882816314697,9.015934097078572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.72802734375,0.0,1581.205322265625,1895.4371337890625,0.0,3934.231689453125,0.912967324256897,1.0,0.0,3.0,1.0,0.0
18111600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.823936939239502,0.4977073669433594,0.4530837535858154,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9556605815887452,0.771318793296814,0.7328037619590759,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8938316702842712,0.6432527303695679,0.4520884454250335,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8056386709213257,0.4637627005577087,0.4449502229690552,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.6755537390708923,0.2699861526489258,1.246686577796936,284.8987731933594,284.95001220703125,300.95001220703125,292.2580261230469,298.1334228515625,297.2503662109375,285.8996887207031,1.0,0.7725709080696106,0.3198899030685425,0.3198899030685425,1.0,1.0,-3.999657869338989,0.9538626670837402,3.045795202255249,0.0547881908714771,0.8765479922294617,0.8765479922294617,0.0,299.56719970703125,306.0,60015.70703125,0.0,5702.9609375,1.0,280.0573425292969,283.9580383300781,295.28302001953125,299.15692138671875,293.1499938964844,293.1499938964844,280.3500061035156,38531.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579433798789978,1.0,0.0,0.0,3.675858020782471,3.675882816314697,9.015934097078572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.72802734375,0.0,1581.205322265625,1895.4371337890625,0.0,3934.231689453125,0.912967324256897,1.0,0.0,3.0,1.0,0.0
18111660,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8219627141952515,0.4972606301307678,0.4524790346622467,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.9533690214157104,0.7713386416435242,0.7325840592384338,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.8940202593803406,0.6480627059936523,0.4552530944347381,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8041164875030518,0.4642895758152008,0.445319801568985,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6741761565208435,0.2702025771141052,1.247414469718933,285.0046691894531,284.95001220703125,300.9326171875,292.2442321777344,298.132080078125,297.2557983398437,286.0040588378906,1.0,0.774322509765625,0.3194150030612945,0.3194150030612945,1.0,1.0,-4.003783702850342,0.9533615708351136,3.050422191619873,0.0532031543552875,0.9690067172050476,0.9690067172050476,0.0,302.2704467773437,309.0,59155.640625,0.0,5734.9951171875,1.0,280.3424987792969,284.09197998046875,295.2227478027344,298.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,33736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500818252563475,1.0,0.0,0.0,3.771747350692749,3.771772146224976,9.4924536142571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3544921875,0.0,1655.380615234375,1895.4371337890625,0.0,3863.699462890625,0.9311857223510742,1.0,0.0,3.0,1.0,0.0
18111720,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8219627141952515,0.4972606301307678,0.4524790346622467,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.9533690214157104,0.7713386416435242,0.7325840592384338,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.8940202593803406,0.6480627059936523,0.4552530944347381,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8041164875030518,0.4642895758152008,0.445319801568985,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6741761565208435,0.2702025771141052,1.247414469718933,285.0046691894531,284.95001220703125,300.9326171875,292.2442321777344,298.132080078125,297.2557983398437,286.0040588378906,1.0,0.774322509765625,0.3194150030612945,0.3194150030612945,1.0,1.0,-4.003783702850342,0.9533615708351136,3.050422191619873,0.0532031543552875,0.9690067172050476,0.9690067172050476,0.0,302.2704467773437,309.0,59155.640625,0.0,5734.9951171875,1.0,280.3424987792969,284.09197998046875,295.2227478027344,298.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,33736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500818252563475,1.0,0.0,0.0,3.771747350692749,3.771772146224976,9.4924536142571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3544921875,0.0,1655.380615234375,1895.4371337890625,0.0,3863.699462890625,0.9311857223510742,1.0,0.0,3.0,1.0,0.0
18111780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8192867040634155,0.4956294298171997,0.4514475166797638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9502305388450624,0.7701210975646973,0.7319321632385254,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.8934363126754761,0.6517270803451538,0.4580986201763153,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8019790649414062,0.4640794694423675,0.4454793930053711,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.6723184585571289,0.2699917554855346,1.2477957010269165,284.8988952636719,284.95001220703125,300.9147644042969,292.2301025390625,298.12274169921875,297.2510681152344,285.8998107910156,1.0,0.7760387659072876,0.3189401030540466,0.3189401030540466,1.0,1.0,-4.005845546722412,0.9522691965103148,3.0535764694213867,0.0517769679427146,0.8758522272109985,0.8758522272109985,0.0,305.6272277832031,312.0,59979.8359375,0.0,5764.74951171875,1.0,280.057373046875,283.9590148925781,295.2552185058594,299.1267395019531,293.1499938964844,293.1499938964844,280.3500061035156,38539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588032960891724,1.0,0.0,0.0,3.6727802753448486,3.672805070877075,9.000842737805215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.1845703125,0.0,1577.7784423828125,1895.4371337890625,0.0,3941.910888671875,0.9122887253761292,1.0,0.0,3.0,1.0,0.0
18111840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8192867040634155,0.4956294298171997,0.4514475166797638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9502305388450624,0.7701210975646973,0.7319321632385254,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.8934363126754761,0.6517270803451538,0.4580986201763153,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8019790649414062,0.4640794694423675,0.4454793930053711,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.6723184585571289,0.2699917554855346,1.2477957010269165,284.8988952636719,284.95001220703125,300.9147644042969,292.2301025390625,298.12274169921875,297.2510681152344,285.8998107910156,1.0,0.7760387659072876,0.3189401030540466,0.3189401030540466,1.0,1.0,-4.005845546722412,0.9522691965103148,3.0535764694213867,0.0517769679427146,0.8758522272109985,0.8758522272109985,0.0,305.6272277832031,312.0,59979.8359375,0.0,5764.74951171875,1.0,280.057373046875,283.9590148925781,295.2552185058594,299.1267395019531,293.1499938964844,293.1499938964844,280.3500061035156,38539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588032960891724,1.0,0.0,0.0,3.6727802753448486,3.672805070877075,9.000842737805215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.1845703125,0.0,1577.7784423828125,1895.4371337890625,0.0,3941.910888671875,0.9122887253761292,1.0,0.0,3.0,1.0,0.0
18111900,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.8180052638053894,0.4953179657459259,0.450937807559967,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.9487005472183228,0.7699791789054871,0.7315530180931091,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8932188749313354,0.6540709733963013,0.4595367610454559,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.8009404540061951,0.4642484486103058,0.4455066919326782,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.6713939905166626,0.2700311243534088,1.24770987033844,285.00982666015625,284.95001220703125,300.9056701660156,292.222900390625,298.12127685546875,297.2528991699219,286.0111389160156,1.0,0.776822030544281,0.3187026381492615,0.3187026381492615,1.0,1.0,-4.006428241729736,0.9516018033027648,3.054826259613037,0.050872977823019,0.9519563317298888,0.9519563317298888,0.0,307.19989013671875,312.0,59008.6796875,0.0,5777.45703125,1.0,280.3026733398437,284.0963134765625,295.1942138671875,298.90496826171875,293.1499938964844,293.1499938964844,280.3500061035156,34506.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530642032623292,1.0,0.0,0.0,3.710763454437256,3.710787773132324,9.187975251734316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.73828125,0.0,1590.46435546875,1895.4371337890625,0.0,3890.5244140625,0.9193547368049622,1.0,0.0,3.0,1.0,0.0
18111960,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8173274993896484,0.4951746463775635,0.4508300125598907,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9478924870491028,0.7700481414794922,0.7316197156906128,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8936511278152466,0.6565776467323303,0.4612837433815002,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8004764318466187,0.4645756483078003,0.4458163380622864,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.6709722876548767,0.2701949775218963,1.2484556436538696,285.0044860839844,284.95001220703125,300.896484375,292.2156066894531,298.1212463378906,297.25653076171875,286.003662109375,1.0,0.7777597308158875,0.3184684813022613,0.3184684813022613,1.0,1.0,-4.009748458862305,0.9517145156860352,3.0580337047576904,0.0501842685043811,0.9680368900299072,0.9680368900299072,0.0,308.3382873535156,315.0,59117.54296875,0.0,5796.208984375,1.0,280.34356689453125,284.0925598144531,295.1932678222656,298.94415283203125,293.1499938964844,293.1499938964844,280.04998779296875,33674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509071111679076,1.0,0.0,0.0,3.7701761722564697,3.770200967788696,9.484546694693564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8330078125,0.0,1653.056640625,1895.4371337890625,0.0,3871.130615234375,0.9305720329284668,1.0,0.0,3.0,1.0,0.0
18112020,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8146877884864807,0.4935421943664551,0.4498037993907928,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9447428584098816,0.7687433362007141,0.7308932542800903,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8931323289871216,0.6602676510810852,0.464154839515686,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7983959317207336,0.4643366932868957,0.4459533095359802,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.6691813468933105,0.2699728608131408,1.2487977743148804,284.89898681640625,284.95001220703125,300.8778076171875,292.2008056640625,298.1117553710937,297.2518310546875,285.89990234375,1.0,0.779448926448822,0.3180001080036163,0.3180001080036163,1.0,1.0,-4.011683464050293,0.9506059288978576,3.06107759475708,0.0487729385495185,0.8750565052032471,0.8750565052032471,0.0,311.68511962890625,318.0,59936.546875,0.0,5825.548828125,1.0,280.05743408203125,283.9600830078125,295.2260131835937,299.0946960449219,293.1499938964844,293.1499938964844,280.3500061035156,38546.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690272808075,1.0,0.0,0.0,3.669168472290039,3.669193029403688,8.983148518382222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.66943359375,0.0,1573.7523193359375,1895.4371337890625,0.0,3949.824462890625,0.9114910364151,1.0,0.0,3.0,1.0,0.0
18112080,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8146877884864807,0.4935421943664551,0.4498037993907928,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9447428584098816,0.7687433362007141,0.7308932542800903,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8931323289871216,0.6602676510810852,0.464154839515686,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7983959317207336,0.4643366932868957,0.4459533095359802,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.6691813468933105,0.2699728608131408,1.2487977743148804,284.89898681640625,284.95001220703125,300.8778076171875,292.2008056640625,298.1117553710937,297.2518310546875,285.89990234375,1.0,0.779448926448822,0.3180001080036163,0.3180001080036163,1.0,1.0,-4.011683464050293,0.9506059288978576,3.06107759475708,0.0487729385495185,0.8750565052032471,0.8750565052032471,0.0,311.68511962890625,318.0,59936.546875,0.0,5825.548828125,1.0,280.05743408203125,283.9600830078125,295.2260131835937,299.0946960449219,293.1499938964844,293.1499938964844,280.3500061035156,38546.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690272808075,1.0,0.0,0.0,3.669168472290039,3.669193029403688,8.983148518382222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.66943359375,0.0,1573.7523193359375,1895.4371337890625,0.0,3949.824462890625,0.9114910364151,1.0,0.0,3.0,1.0,0.0
18112140,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8127467632293701,0.4930779039859772,0.4491885006427765,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9423938989639282,0.7685786485671997,0.7305057048797607,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8933930397033691,0.6651528477668762,0.4673689603805542,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7969328165054321,0.464803010225296,0.4462679326534271,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.6678832769393921,0.2701643407344818,1.2494196891784668,285.0040283203125,284.95001220703125,300.8587646484375,292.1856994628906,298.1101379394531,297.25732421875,286.0034484863281,1.0,0.781143844127655,0.3175317645072937,0.3175317645072937,1.0,1.0,-4.015460968017578,0.950023353099823,3.0654373168945312,0.0471833944320678,0.9667661786079408,0.9667661786079408,0.0,314.38775634765625,321.0,59074.29296875,0.0,5856.63427734375,1.0,280.3424377441406,284.09326171875,295.164306640625,298.9120788574219,293.1499938964844,293.1499938964844,280.04998779296875,33739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518522024154664,1.0,0.0,0.0,3.76520037651062,3.765225172042847,9.459528200750356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.6533203125,0.0,1647.702880859375,1895.4371337890625,0.0,3879.6328125,0.9297128319740297,1.0,0.0,3.0,1.0,0.0
18112200,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8127467632293701,0.4930779039859772,0.4491885006427765,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9423938989639282,0.7685786485671997,0.7305057048797607,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8933930397033691,0.6651528477668762,0.4673689603805542,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7969328165054321,0.464803010225296,0.4462679326534271,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.6678832769393921,0.2701643407344818,1.2494196891784668,285.0040283203125,284.95001220703125,300.8587646484375,292.1856994628906,298.1101379394531,297.25732421875,286.0034484863281,1.0,0.781143844127655,0.3175317645072937,0.3175317645072937,1.0,1.0,-4.015460968017578,0.950023353099823,3.0654373168945312,0.0471833944320678,0.9667661786079408,0.9667661786079408,0.0,314.38775634765625,321.0,59074.29296875,0.0,5856.63427734375,1.0,280.3424377441406,284.09326171875,295.164306640625,298.9120788574219,293.1499938964844,293.1499938964844,280.04998779296875,33739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518522024154664,1.0,0.0,0.0,3.76520037651062,3.765225172042847,9.459528200750356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.6533203125,0.0,1647.702880859375,1895.4371337890625,0.0,3879.6328125,0.9297128319740297,1.0,0.0,3.0,1.0,0.0
18112260,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8100891709327698,0.4914436638355255,0.4481501579284668,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9392151832580566,0.7671866416931152,0.729687511920929,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8929060697555542,0.6688646674156189,0.470249742269516,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7948839068412781,0.4645341336727142,0.4463717043399811,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6661368012428284,0.2699298858642578,1.2496956586837769,284.89910888671875,284.95001220703125,300.8393859863281,292.1703186035156,298.1004943847656,297.25262451171875,285.9000244140625,1.0,0.7828023433685303,0.317058116197586,0.317058116197586,1.0,1.0,-4.017162799835205,0.9488281607627868,3.0683348178863525,0.0457333549857139,0.8740598559379578,0.8740598559379578,0.0,317.7443542480469,324.0,59885.70703125,0.0,5885.33642578125,1.0,280.05743408203125,283.9613037109375,295.195556640625,299.0608825683594,293.1499938964844,293.1499938964844,280.3500061035156,38560.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605892896652222,1.0,0.0,0.0,3.664907693862915,3.6649322509765625,8.962297783909889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.138671875,0.0,1569.054931640625,1895.4371337890625,0.0,3957.8369140625,0.910555064678192,1.0,0.0,3.0,1.0,0.0
18112320,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8100891709327698,0.4914436638355255,0.4481501579284668,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9392151832580566,0.7671866416931152,0.729687511920929,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8929060697555542,0.6688646674156189,0.470249742269516,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7948839068412781,0.4645341336727142,0.4463717043399811,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6661368012428284,0.2699298858642578,1.2496956586837769,284.89910888671875,284.95001220703125,300.8393859863281,292.1703186035156,298.1004943847656,297.25262451171875,285.9000244140625,1.0,0.7828023433685303,0.317058116197586,0.317058116197586,1.0,1.0,-4.017162799835205,0.9488281607627868,3.0683348178863525,0.0457333549857139,0.8740598559379578,0.8740598559379578,0.0,317.7443542480469,324.0,59885.70703125,0.0,5885.33642578125,1.0,280.05743408203125,283.9613037109375,295.195556640625,299.0608825683594,293.1499938964844,293.1499938964844,280.3500061035156,38560.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605892896652222,1.0,0.0,0.0,3.664907693862915,3.6649322509765625,8.962297783909889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.138671875,0.0,1569.054931640625,1895.4371337890625,0.0,3957.8369140625,0.910555064678192,1.0,0.0,3.0,1.0,0.0
18112380,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8081360459327698,0.490972101688385,0.4475311636924743,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9368550777435304,0.7669332027435303,0.7292194962501526,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8931993246078491,0.6737833023071289,0.4734858870506286,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7934510707855225,0.4649716317653656,0.4466601908206939,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.664878249168396,0.2701100707054138,1.250269055366516,285.00372314453125,284.95001220703125,300.8196716308594,292.1547241210937,298.0987548828125,297.2581481933594,286.00311279296875,1.0,0.784469723701477,0.3165844976902008,0.3165844976902008,1.0,1.0,-4.020775318145752,0.9481762647628784,3.072599172592163,0.0441108606755733,0.9653784036636353,0.9653784036636353,0.0,320.44482421875,327.0,59023.00390625,0.0,5915.9521484375,1.0,280.3424072265625,284.0941162109375,295.1332702636719,298.8775939941406,293.1499938964844,293.1499938964844,280.04998779296875,33740.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952736496925354,1.0,0.0,0.0,3.761051177978516,3.761075735092163,9.43869054026436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.572265625,0.0,1642.8453369140625,1895.4371337890625,0.0,3887.580810546875,0.9287792444229126,1.0,0.0,3.0,1.0,0.0
18112440,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8081360459327698,0.490972101688385,0.4475311636924743,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9368550777435304,0.7669332027435303,0.7292194962501526,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8931993246078491,0.6737833023071289,0.4734858870506286,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7934510707855225,0.4649716317653656,0.4466601908206939,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.664878249168396,0.2701100707054138,1.250269055366516,285.00372314453125,284.95001220703125,300.8196716308594,292.1547241210937,298.0987548828125,297.2581481933594,286.00311279296875,1.0,0.784469723701477,0.3165844976902008,0.3165844976902008,1.0,1.0,-4.020775318145752,0.9481762647628784,3.072599172592163,0.0441108606755733,0.9653784036636353,0.9653784036636353,0.0,320.44482421875,327.0,59023.00390625,0.0,5915.9521484375,1.0,280.3424072265625,284.0941162109375,295.1332702636719,298.8775939941406,293.1499938964844,293.1499938964844,280.04998779296875,33740.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952736496925354,1.0,0.0,0.0,3.761051177978516,3.761075735092163,9.43869054026436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.572265625,0.0,1642.8453369140625,1895.4371337890625,0.0,3887.580810546875,0.9287792444229126,1.0,0.0,3.0,1.0,0.0
18112500,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8071193695068359,0.4902381002902984,0.4472234845161438,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.935646653175354,0.766311526298523,0.7290168404579163,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.8933030366897583,0.6757258176803589,0.4751001894474029,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7927336096763611,0.4649069309234619,0.446852296590805,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.6642754077911377,0.2700527906417846,1.2508302927017212,284.88409423828125,284.95001220703125,300.8097229003906,292.1468200683594,298.0945739746094,297.2566833496094,285.88262939453125,1.0,0.7853699326515198,0.3163476884365082,0.3163476884365082,1.0,1.0,-4.023019790649414,0.9479663968086244,3.0750534534454346,0.0434867367148399,0.8831760883331299,0.8831760883331299,0.0,321.8905334472656,327.0,60054.94921875,0.0,5933.37939453125,1.0,280.0956420898437,283.9470520019531,295.1803283691406,299.0880432128906,293.1499938964844,293.1499938964844,280.04998779296875,37400.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590347409248352,1.0,0.0,0.0,3.733231544494629,3.7332565784454346,9.299575367549552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4638671875,0.0,1638.47119140625,1895.4371337890625,0.0,3943.976806640625,0.9230542182922364,1.0,0.0,3.0,1.0,0.0
18112560,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8054585456848145,0.4893385767936706,0.4464992880821228,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.933696150779724,0.7654597163200378,0.7283311486244202,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8927693367004395,0.6775152087211609,0.4763882756233215,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7914578914642334,0.4646764397621155,0.4467432498931885,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.663195788860321,0.2698663771152496,1.2505135536193848,284.89892578125,284.95001220703125,300.7996826171875,292.1388854980469,298.08905029296875,297.25347900390625,285.90020751953125,1.0,0.7861029505729675,0.3161213397979736,0.3161213397979736,1.0,1.0,-4.022364616394043,0.9469802379608154,3.0753841400146484,0.0426875278353691,0.8728434443473816,0.8728434443473816,0.0,323.7901916503906,330.0,59820.19921875,0.0,5944.25927734375,1.0,280.0566101074219,283.9626770019531,295.1649169921875,299.0263061523437,293.1499938964844,293.1499938964844,280.3500061035156,38704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615123867988586,1.0,0.0,0.0,3.658276319503784,3.658300876617432,8.929893624554097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.27490234375,0.0,1562.6787109375,1895.4371337890625,0.0,3966.05615234375,0.90921288728714,1.0,0.0,3.0,1.0,0.0
18112620,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8034744262695312,0.4888577163219452,0.445867121219635,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9313203692436218,0.7651171088218689,0.7277748584747314,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.8930762410163879,0.682462215423584,0.4796366393566131,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7900419235229492,0.465084046125412,0.447000652551651,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.6619654893875122,0.2700348794460296,1.2510286569595337,285.0033264160156,284.95001220703125,300.7794494628906,292.1228332519531,298.0872802734375,297.2590026855469,286.00274658203125,1.0,0.7877421975135803,0.3156686127185821,0.3156686127185821,1.0,1.0,-4.02576208114624,0.946337878704071,3.0794239044189453,0.0411196611821651,0.963918685913086,0.963918685913086,0.0,326.50054931640625,333.0,58967.0390625,0.0,5974.310546875,1.0,280.34234619140625,284.0950012207031,295.10137939453125,298.8419189453125,293.1499938964844,293.1499938964844,280.04998779296875,33740.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536148905754088,1.0,0.0,0.0,3.756498098373413,3.75652289390564,9.415852559868654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6123046875,0.0,1637.510498046875,1895.4371337890625,0.0,3895.468994140625,0.9277608394622804,1.0,0.0,3.0,1.0,0.0
18112680,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8034744262695312,0.4888577163219452,0.445867121219635,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9313203692436218,0.7651171088218689,0.7277748584747314,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.8930762410163879,0.682462215423584,0.4796366393566131,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7900419235229492,0.465084046125412,0.447000652551651,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.6619654893875122,0.2700348794460296,1.2510286569595337,285.0033264160156,284.95001220703125,300.7794494628906,292.1228332519531,298.0872802734375,297.2590026855469,286.00274658203125,1.0,0.7877421975135803,0.3156686127185821,0.3156686127185821,1.0,1.0,-4.02576208114624,0.946337878704071,3.0794239044189453,0.0411196611821651,0.963918685913086,0.963918685913086,0.0,326.50054931640625,333.0,58967.0390625,0.0,5974.310546875,1.0,280.34234619140625,284.0950012207031,295.10137939453125,298.8419189453125,293.1499938964844,293.1499938964844,280.04998779296875,33740.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536148905754088,1.0,0.0,0.0,3.756498098373413,3.75652289390564,9.415852559868654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6123046875,0.0,1637.510498046875,1895.4371337890625,0.0,3895.468994140625,0.9277608394622804,1.0,0.0,3.0,1.0,0.0
18112740,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8008062839508057,0.4872225522994995,0.4448232054710388,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9281664490699768,0.7635600566864014,0.7267979979515076,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8926701545715332,0.6862094402313232,0.4825437366962433,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7880786657333374,0.4647598266601562,0.4470511078834533,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6603245139122009,0.2697797119617462,1.2512102127075195,284.89947509765625,284.95001220703125,300.7590026855469,292.10662841796875,298.0774841308594,297.2543029785156,285.9003601074219,1.0,0.7893455028533936,0.315215915441513,0.315215915441513,1.0,1.0,-4.027120113372803,0.9451141357421876,3.082005739212036,0.0397163592278957,0.8718714714050293,0.8718714714050293,0.0,329.8558654785156,336.0,59765.2109375,0.0,6001.96728515625,1.0,280.0574951171875,283.9642639160156,295.1318054199219,298.9891662597656,293.1499938964844,293.1499938964844,280.3500061035156,38580.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623472094535828,1.0,0.0,0.0,3.654829978942871,3.654854536056519,8.913077067518316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.8544921875,0.0,1557.878662109375,1895.4371337890625,0.0,3973.4814453125,0.9083314538002014,1.0,0.0,3.0,1.0,0.0
18112800,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8008062839508057,0.4872225522994995,0.4448232054710388,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9281664490699768,0.7635600566864014,0.7267979979515076,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8926701545715332,0.6862094402313232,0.4825437366962433,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7880786657333374,0.4647598266601562,0.4470511078834533,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6603245139122009,0.2697797119617462,1.2512102127075195,284.89947509765625,284.95001220703125,300.7590026855469,292.10662841796875,298.0774841308594,297.2543029785156,285.9003601074219,1.0,0.7893455028533936,0.315215915441513,0.315215915441513,1.0,1.0,-4.027120113372803,0.9451141357421876,3.082005739212036,0.0397163592278957,0.8718714714050293,0.8718714714050293,0.0,329.8558654785156,336.0,59765.2109375,0.0,6001.96728515625,1.0,280.0574951171875,283.9642639160156,295.1318054199219,298.9891662597656,293.1499938964844,293.1499938964844,280.3500061035156,38580.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623472094535828,1.0,0.0,0.0,3.654829978942871,3.654854536056519,8.913077067518316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.8544921875,0.0,1557.878662109375,1895.4371337890625,0.0,3973.4814453125,0.9083314538002014,1.0,0.0,3.0,1.0,0.0
